t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4520,500;2,734;0,687;-34,162;1,825;9,314;4,447;34,868;4,124;-10,012;-2,769;0,000;36,500;37,000;9,420;1,661;3,267;7,616;2,191;5,038;-3,192;26,850;0,000;278,540;Inf;285,000;285,000;4,301;3,046;10,852;23,243
4521,000;2,734;0,687;-34,162;1,825;9,314;4,403;34,811;4,112;-9,991;-2,763;0,000;36,485;36,992;9,420;1,661;3,097;7,636;2,248;4,919;-3,186;26,846;0,000;278,540;Inf;285,000;285,000;4,528;3,041;10,863;23,308
4521,500;2,734;0,687;-34,162;1,825;9,314;4,403;34,811;4,112;-9,991;-2,763;0,000;36,500;37,000;9,420;1,661;2,685;7,581;2,172;4,766;-3,186;26,846;0,000;278,140;Inf;285,000;285,000;4,475;3,036;10,881;23,387
4522,000;2,883;0,714;-35,209;1,819;9,277;4,403;34,811;4,112;-9,991;-2,763;0,000;36,500;37,000;9,322;1,897;2,490;7,541;2,060;4,744;-3,186;26,846;0,000;278,140;Inf;285,000;285,000;4,301;3,031;10,871;23,451
4522,500;2,883;0,714;-35,209;1,819;9,277;4,403;34,811;4,112;-9,991;-2,763;0,000;36,500;37,000;9,322;1,897;2,528;7,517;2,041;4,860;-3,186;26,846;0,000;278,340;Inf;285,000;285,000;4,209;3,028;10,858;23,503
4523,000;2,883;0,714;-35,209;1,819;9,277;4,403;34,811;4,112;-9,991;-2,763;0,000;36,500;37,000;9,322;1,897;3,102;7,554;2,142;4,960;-3,186;26,846;0,000;278,340;Inf;285,000;285,000;4,237;3,026;10,826;23,536
4523,500;2,883;0,714;-35,209;1,819;9,277;4,403;34,811;4,112;-9,991;-2,763;0,000;36,500;37,000;9,322;1,897;3,168;7,599;2,266;4,993;-3,186;26,846;0,000;278,640;Inf;285,000;285,000;4,439;3,024;10,833;23,540
4524,000;2,883;0,714;-35,209;1,819;9,277;4,423;34,817;4,118;-9,951;-2,747;0,000;36,496;37,055;9,322;1,897;2,890;7,618;2,245;4,888;-3,181;26,849;0,000;278,640;Inf;285,000;285,000;4,507;3,021;10,882;23,557
4524,500;2,883;0,714;-35,209;1,819;9,277;4,423;34,817;4,118;-9,951;-2,747;0,000;36,500;37,100;9,322;1,897;2,726;7,605;2,200;4,784;-3,181;26,849;0,000;278,640;Inf;285,000;285,000;4,410;3,019;10,871;23,538
4525,000;2,883;0,714;-35,209;1,819;9,277;4,423;34,817;4,118;-9,951;-2,747;0,000;36,500;37,100;9,322;1,897;2,598;7,571;2,095;4,722;-3,181;26,849;0,000;278,640;Inf;285,000;285,000;4,329;3,017;10,846;23,539
4525,500;2,349;0,628;-34,279;1,840;9,292;4,423;34,817;4,118;-9,951;-2,747;0,000;36,500;37,100;9,354;1,731;3,195;7,504;2,166;4,915;-3,181;26,849;0,000;278,240;Inf;285,000;285,000;4,247;3,015;10,818;23,544
4526,000;2,349;0,628;-34,279;1,840;9,292;4,423;34,817;4,118;-9,951;-2,747;0,000;36,500;37,100;9,354;1,731;3,167;7,575;2,295;5,018;-3,181;26,849;0,000;278,240;Inf;285,000;285,000;4,445;3,004;10,826;23,548
4526,500;2,349;0,628;-34,279;1,840;9,292;4,423;34,817;4,118;-9,951;-2,747;0,000;36,500;37,100;9,354;1,731;2,952;7,645;2,289;4,924;-3,181;26,849;0,000;278,440;Inf;285,000;285,000;4,514;2,993;10,850;23,524
4527,000;2,349;0,628;-34,279;1,840;9,292;4,423;34,817;4,118;-9,951;-2,747;0,000;36,500;37,100;9,354;1,731;2,837;7,613;2,217;4,853;-3,181;26,849;0,000;278,440;Inf;285,000;285,000;4,452;2,982;10,881;23,461
4527,500;2,349;0,628;-34,279;1,840;9,292;4,425;34,838;4,101;-9,905;-2,780;0,000;36,504;37,004;9,354;1,731;2,658;7,598;2,145;4,797;-3,183;26,843;0,000;277,840;Inf;285,000;285,000;4,380;2,972;10,885;23,423
4528,000;2,349;0,628;-34,279;1,840;9,292;4,425;34,838;4,101;-9,905;-2,780;0,000;36,500;37,000;9,354;1,731;2,543;7,534;2,064;4,681;-3,183;26,843;0,000;277,840;Inf;285,000;285,000;4,300;2,962;10,826;23,393
4528,500;3,680;0,857;-35,209;1,766;9,338;4,425;34,838;4,101;-9,905;-2,780;0,000;36,500;37,000;9,302;1,837;2,758;7,487;2,102;4,871;-3,183;26,843;0,000;277,840;Inf;285,000;285,000;4,206;2,952;10,826;23,384
4529,000;3,680;0,857;-35,209;1,766;9,338;4,425;34,838;4,101;-9,905;-2,780;0,000;36,500;37,000;9,302;1,837;3,085;7,642;2,241;4,975;-3,183;26,843;0,000;277,840;Inf;285,000;285,000;4,305;2,964;10,851;23,363
4529,500;3,680;0,857;-35,209;1,766;9,338;4,425;34,838;4,101;-9,905;-2,780;0,000;36,500;37,000;9,302;1,837;2,973;7,608;2,285;4,856;-3,183;26,843;0,000;278,440;Inf;285,000;285,000;4,486;2,975;10,877;23,377
4530,000;3,680;0,857;-35,209;1,766;9,338;4,425;34,838;4,101;-9,905;-2,780;0,000;36,500;37,000;9,302;1,837;2,815;7,594;2,239;4,787;-3,183;26,843;0,000;278,440;Inf;285,000;285,000;4,430;2,987;10,861;23,364
4530,500;3,680;0,857;-35,209;1,766;9,338;4,412;34,865;4,111;-9,880;-2,778;0,000;36,510;37,064;9,302;1,837;2,604;7,573;2,132;4,719;-3,196;26,844;0,000;278,140;Inf;285,000;285,000;4,359;2,998;10,885;23,400
4531,000;3,680;0,857;-35,209;1,766;9,338;4,412;34,865;4,111;-9,880;-2,778;0,000;36,500;37,100;9,302;1,837;2,608;7,509;2,092;4,828;-3,196;26,844;0,000;278,140;Inf;285,000;285,000;4,257;3,009;10,863;23,398
4531,500;3,680;0,857;-35,209;1,766;9,338;4,412;34,865;4,111;-9,880;-2,778;0,000;36,500;37,100;9,302;1,837;2,957;7,618;2,159;5,010;-3,196;26,844;0,000;278,340;Inf;285,000;285,000;4,259;3,031;10,847;23,423
4532,000;3,638;0,865;-35,209;1,774;9,398;4,412;34,865;4,111;-9,880;-2,778;0,000;36,500;37,100;9,182;1,767;3,403;7,601;2,343;4,994;-3,196;26,844;0,000;278,340;Inf;285,000;285,000;4,436;3,031;10,859;23,467
4532,500;3,638;0,865;-35,209;1,774;9,398;4,412;34,865;4,111;-9,880;-2,778;0,000;36,500;37,100;9,182;1,767;2,826;7,643;2,294;4,854;-3,196;26,844;0,000;279,040;Inf;285,000;285,000;4,585;3,041;10,884;23,503
4533,000;3,638;0,865;-35,209;1,774;9,398;4,412;34,865;4,111;-9,880;-2,778;0,000;36,500;37,100;9,182;1,767;2,652;7,605;2,179;4,777;-3,196;26,844;0,000;279,040;Inf;285,000;285,000;4,404;3,051;10,894;23,507
4533,500;3,638;0,865;-35,209;1,774;9,398;4,412;34,865;4,111;-9,880;-2,778;0,000;36,500;37,100;9,182;1,767;2,635;7,517;2,131;4,782;-3,196;26,844;0,000;279,140;Inf;285,000;285,000;4,303;3,061;10,890;23,521
4534,000;3,638;0,865;-35,209;1,774;9,398;4,326;34,910;4,132;-9,829;-2,763;0,000;36,529;37,027;9,182;1,767;3,247;7,594;2,264;5,049;-3,186;26,845;0,000;279,140;Inf;285,000;285,000;4,266;3,070;10,838;23,554
4534,500;3,638;0,865;-35,209;1,774;9,398;4,326;34,910;4,132;-9,829;-2,763;0,000;36,500;37,000;9,182;1,767;3,400;7,642;2,422;5,049;-3,186;26,845;0,000;278,540;Inf;285,000;285,000;4,538;3,079;10,849;23,565
4535,000;3,217;0,782;-35,209;1,750;9,402;4,326;34,910;4,132;-9,829;-2,763;0,000;36,500;37,000;9,281;1,742;3,138;7,687;2,400;4,951;-3,186;26,845;0,000;278,540;Inf;285,000;285,000;4,628;3,089;10,919;23,576
4535,500;3,217;0,782;-35,209;1,750;9,402;4,326;34,910;4,132;-9,829;-2,763;0,000;36,500;37,000;9,281;1,742;2,969;7,668;2,337;4,884;-3,186;26,845;0,000;278,640;Inf;285,000;285,000;4,544;3,091;10,916;23,605
4536,000;3,217;0,782;-35,209;1,750;9,402;4,326;34,910;4,132;-9,829;-2,763;0,000;36,500;37,000;9,281;1,742;2,787;7,640;2,253;4,849;-3,186;26,845;0,000;278,640;Inf;285,000;285,000;4,465;3,093;10,905;23,653
4536,500;3,217;0,782;-35,209;1,750;9,402;4,326;34,910;4,132;-9,829;-2,763;0,000;36,500;37,000;9,281;1,742;2,932;7,532;2,196;4,928;-3,186;26,845;0,000;278,840;Inf;285,000;285,000;4,382;3,095;10,862;23,668
4537,000;3,217;0,782;-35,209;1,750;9,402;4,405;34,882;4,123;-9,815;-2,764;0,000;36,539;37,136;9,281;1,742;3,420;7,632;2,375;5,132;-3,174;26,846;0,000;278,840;Inf;285,000;285,000;4,397;3,097;10,860;23,654
4537,500;3,217;0,782;-35,209;1,750;9,402;4,405;34,882;4,123;-9,815;-2,764;0,000;36,500;37,100;9,281;1,742;3,221;7,693;2,413;5,065;-3,174;26,846;0,000;278,640;Inf;285,000;285,000;4,640;3,099;10,877;23,615
4538,000;3,217;0,782;-35,209;1,750;9,402;4,405;34,882;4,123;-9,815;-2,764;0,000;36,500;37,100;9,281;1,742;2,920;7,688;2,356;4,902;-3,174;26,846;0,000;278,640;Inf;285,000;285,000;4,598;3,101;10,897;23,616
4538,500;3,039;0,727;-35,209;1,747;9,340;4,405;34,882;4,123;-9,815;-2,764;0,000;36,500;37,100;9,345;1,959;2,805;7,665;2,311;4,871;-3,174;26,846;0,000;278,840;Inf;285,000;285,000;4,467;3,103;10,937;23,564
4539,000;3,039;0,727;-35,209;1,747;9,340;4,405;34,882;4,123;-9,815;-2,764;0,000;36,500;37,100;9,345;1,959;2,556;7,595;2,168;4,785;-3,174;26,846;0,000;278,840;Inf;285,000;285,000;4,413;3,101;10,893;23,592
4539,500;3,039;0,727;-35,209;1,747;9,340;4,405;34,882;4,123;-9,815;-2,764;0,000;36,500;37,100;9,345;1,959;2,854;7,585;2,176;4,985;-3,174;26,846;0,000;278,740;Inf;285,000;285,000;4,276;3,100;10,888;23,645
4540,000;3,039;0,727;-35,209;1,747;9,340;4,405;34,882;4,123;-9,815;-2,764;0,000;36,500;37,100;9,345;1,959;3,442;7,756;2,462;5,187;-3,174;26,846;0,000;278,740;Inf;285,000;285,000;4,400;3,099;10,928;23,709
4540,500;3,039;0,727;-35,209;1,747;9,340;4,403;34,818;4,129;-9,809;-2,782;0,000;36,542;37,089;9,345;1,959;3,104;7,730;2,430;5,020;-3,187;26,847;0,000;278,740;Inf;285,000;285,000;4,712;3,098;10,952;23,765
4541,000;3,039;0,727;-35,209;1,747;9,340;4,403;34,818;4,129;-9,809;-2,782;0,000;36,500;37,100;9,345;1,959;2,937;7,706;2,380;4,954;-3,187;26,847;0,000;278,740;Inf;285,000;285,000;4,571;3,097;10,974;23,781
4541,500;2,480;0,578;-35,209;1,829;9,333;4,403;34,818;4,129;-9,809;-2,782;0,000;36,500;37,100;9,254;1,787;2,736;7,675;2,290;4,880;-3,187;26,847;0,000;278,540;Inf;285,000;285,000;4,494;3,097;10,979;23,803
4542,000;2,480;0,578;-35,209;1,829;9,333;4,403;34,818;4,129;-9,809;-2,782;0,000;36,500;37,100;9,254;1,787;2,571;7,636;2,186;4,812;-3,187;26,847;0,000;278,540;Inf;285,000;285,000;4,395;3,086;10,969;23,803
4542,500;2,480;0,578;-35,209;1,829;9,333;4,403;34,818;4,129;-9,809;-2,782;0,000;36,500;37,100;9,254;1,787;3,031;7,653;2,236;5,054;-3,187;26,847;0,000;278,440;Inf;285,000;285,000;4,301;3,076;10,930;23,789
4543,000;2,480;0,578;-35,209;1,829;9,333;4,403;34,818;4,129;-9,809;-2,782;0,000;36,500;37,100;9,254;1,787;3,327;7,697;2,374;5,195;-3,187;26,847;0,000;278,440;Inf;285,000;285,000;4,493;3,067;10,947;23,796
4543,500;2,480;0,578;-35,209;1,829;9,333;4,401;34,833;4,139;-9,773;-2,775;0,000;36,558;37,107;9,254;1,787;3,112;7,753;2,485;5,026;-3,193;26,840;0,000;278,540;Inf;285,000;285,000;4,648;3,057;10,978;23,787
4544,000;2,480;0,578;-35,209;1,829;9,333;4,401;34,833;4,139;-9,773;-2,775;0,000;36,600;37,100;9,254;1,787;2,879;7,757;2,388;4,949;-3,193;26,840;0,000;278,540;Inf;285,000;285,000;4,594;3,048;11,003;23,766
4544,500;2,480;0,578;-35,209;1,829;9,333;4,401;34,833;4,139;-9,773;-2,775;0,000;36,600;37,100;9,254;1,787;2,760;7,710;2,295;4,878;-3,193;26,840;0,000;278,140;Inf;285,000;285,000;4,493;3,038;11,001;23,696
4545,000;2,826;0,702;-34,504;1,780;9,344;4,401;34,833;4,139;-9,773;-2,775;0,000;36,600;37,100;9,432;1,763;2,764;7,658;2,230;5,022;-3,193;26,840;0,000;278,140;Inf;285,000;285,000;4,411;3,029;10,976;23,645
4545,500;2,826;0,702;-34,504;1,780;9,344;4,401;34,833;4,139;-9,773;-2,775;0,000;36,600;37,100;9,432;1,763;3,180;7,777;2,351;5,336;-3,193;26,840;0,000;278,340;Inf;285,000;285,000;4,418;3,026;10,956;23,567
4546,000;2,826;0,702;-34,504;1,780;9,344;4,401;34,833;4,139;-9,773;-2,775;0,000;36,600;37,100;9,432;1,763;3,526;7,842;2,490;5,274;-3,193;26,840;0,000;278,340;Inf;285,000;285,000;4,661;3,022;11,024;23,538
4546,500;2,826;0,702;-34,504;1,780;9,344;4,401;34,833;4,139;-9,773;-2,775;0,000;36,600;37,100;9,432;1,763;3,377;7,813;2,522;5,148;-3,193;26,840;0,000;278,040;Inf;285,000;285,000;4,783;3,019;11,052;23,521
4547,000;2,826;0,702;-34,504;1,780;9,344;4,401;34,848;4,119;-9,736;-2,768;0,000;36,566;37,091;9,432;1,763;2,853;7,774;2,403;4,970;-3,195;26,840;0,000;278,040;Inf;285,000;285,000;4,715;3,016;11,054;23,537
4547,500;2,826;0,702;-34,504;1,780;9,344;4,401;34,848;4,119;-9,736;-2,768;0,000;36,600;37,100;9,432;1,763;2,592;7,707;2,257;4,883;-3,195;26,840;0,000;278,340;Inf;285,000;285,000;4,500;3,013;11,049;23,576
4548,000;2,857;0,741;-33,556;1,812;9,304;4,401;34,848;4,119;-9,736;-2,768;0,000;36,600;37,100;9,541;1,750;2,937;7,657;2,289;5,079;-3,195;26,840;0,000;278,340;Inf;285,000;285,000;4,360;3,010;11,009;23,580
4548,500;2,857;0,741;-33,556;1,812;9,304;4,401;34,848;4,119;-9,736;-2,768;0,000;36,600;37,100;9,541;1,750;3,501;7,769;2,481;5,347;-3,195;26,840;0,000;278,140;Inf;285,000;285,000;4,491;3,007;10,977;23,589
4549,000;2,857;0,741;-33,556;1,812;9,304;4,401;34,848;4,119;-9,736;-2,768;0,000;36,600;37,100;9,541;1,750;3,735;7,869;2,614;5,231;-3,195;26,840;0,000;278,140;Inf;285,000;285,000;4,775;3,005;11,026;23,589
4549,500;2,857;0,741;-33,556;1,812;9,304;4,401;34,848;4,119;-9,736;-2,768;0,000;36,600;37,100;9,541;1,750;3,319;7,838;2,580;5,117;-3,195;26,840;0,000;278,540;Inf;285,000;285,000;4,862;3,003;11,068;23,601
4550,000;2,857;0,741;-33,556;1,812;9,304;4,429;34,868;4,134;-9,698;-2,776;0,000;36,582;37,188;9,541;1,750;3,057;7,804;2,478;5,030;-3,194;26,838;0,000;278,540;Inf;285,000;285,000;4,713;3,000;11,074;23,577
4550,500;2,857;0,741;-33,556;1,812;9,304;4,429;34,868;4,134;-9,698;-2,776;0,000;36,600;37,200;9,541;1,750;2,828;7,757;2,388;4,960;-3,194;26,838;0,000;278,540;Inf;285,000;285,000;4,593;2,998;11,051;23,580
4551,000;2,857;0,741;-33,556;1,812;9,304;4,429;34,868;4,134;-9,698;-2,776;0,000;36,600;37,200;9,541;1,750;3,313;7,732;2,380;5,184;-3,194;26,838;0,000;278,540;Inf;285,000;285,000;4,483;2,995;11,028;23,580
4551,500;3,220;0,796;-34,600;1,799;9,233;4,429;34,868;4,134;-9,698;-2,776;0,000;36,600;37,200;9,445;1,889;3,733;7,838;2,563;5,333;-3,194;26,838;0,000;278,740;Inf;285,000;285,000;4,652;2,993;11,030;23,564
4552,000;3,220;0,796;-34,600;1,799;9,233;4,429;34,868;4,134;-9,698;-2,776;0,000;36,600;37,200;9,445;1,889;3,517;7,877;2,622;5,184;-3,194;26,838;0,000;278,740;Inf;285,000;285,000;4,867;2,997;11,062;23,557
4552,500;3,220;0,796;-34,600;1,799;9,233;4,429;34,868;4,134;-9,698;-2,776;0,000;36,600;37,200;9,445;1,889;3,100;7,831;2,559;5,080;-3,194;26,838;0,000;278,540;Inf;285,000;285,000;4,800;3,001;11,086;23,517
4553,000;3,220;0,796;-34,600;1,799;9,233;4,429;34,868;4,134;-9,698;-2,776;0,000;36,600;37,200;9,445;1,889;2,949;7,799;2,476;5,039;-3,194;26,838;0,000;278,540;Inf;285,000;285,000;4,642;3,004;11,096;23,478
4553,500;3,220;0,796;-34,600;1,799;9,233;4,428;34,896;4,133;-9,659;-2,789;0,000;36,589;37,190;9,445;1,889;2,798;7,779;2,387;4,982;-3,205;26,832;0,000;278,340;Inf;285,000;285,000;4,566;3,008;11,060;23,449
4554,000;3,220;0,796;-34,600;1,799;9,233;4,428;34,896;4,133;-9,659;-2,789;0,000;36,600;37,200;9,445;1,889;3,049;7,712;2,391;4,997;-3,205;26,832;0,000;278,340;Inf;285,000;285,000;4,487;3,011;11,035;23,468
4554,500;3,818;0,894;-35,209;1,809;9,358;4,428;34,896;4,133;-9,659;-2,789;0,000;36,600;37,200;9,275;1,788;3,521;7,823;2,650;5,224;-3,205;26,832;0,000;278,240;Inf;285,000;285,000;4,537;3,015;11,062;23,473
4555,000;3,818;0,894;-35,209;1,809;9,358;4,428;34,896;4,133;-9,659;-2,789;0,000;36,600;37,200;9,275;1,788;3,239;7,873;2,611;5,119;-3,205;26,832;0,000;278,240;Inf;285,000;285,000;4,805;3,028;11,080;23,457
4555,500;3,818;0,894;-35,209;1,809;9,358;4,428;34,896;4,133;-9,659;-2,789;0,000;36,600;37,200;9,275;1,788;3,047;7,868;2,508;5,076;-3,205;26,832;0,000;278,840;Inf;285,000;285,000;4,710;3,041;11,111;23,495
4556,000;3,818;0,894;-35,209;1,809;9,358;4,428;34,896;4,133;-9,659;-2,789;0,000;36,600;37,200;9,275;1,788;2,798;7,849;2,419;4,972;-3,205;26,832;0,000;278,840;Inf;285,000;285,000;4,625;3,053;11,120;23,503
4556,500;3,818;0,894;-35,209;1,809;9,358;4,429;34,936;4,150;-9,629;-2,780;0,000;36,596;37,174;9,275;1,788;2,941;7,756;2,393;5,111;-3,207;26,830;0,000;278,440;Inf;285,000;285,000;4,509;3,066;11,095;23,516
4557,000;3,818;0,894;-35,209;1,809;9,358;4,429;34,936;4,150;-9,629;-2,780;0,000;36,600;37,200;9,275;1,788;3,364;7,840;2,520;5,314;-3,207;26,830;0,000;278,440;Inf;285,000;285,000;4,550;3,078;11,096;23,489
4557,500;3,394;0,819;-35,209;1,740;9,370;4,429;34,936;4,150;-9,629;-2,780;0,000;36,600;37,200;9,342;1,780;3,713;7,916;2,629;5,340;-3,207;26,830;0,000;278,840;Inf;285,000;285,000;4,759;3,090;11,138;23,506
4558,000;3,394;0,819;-35,209;1,740;9,370;4,429;34,936;4,150;-9,629;-2,780;0,000;36,600;37,200;9,342;1,780;3,180;7,907;2,590;5,134;-3,207;26,830;0,000;278,840;Inf;285,000;285,000;4,900;3,095;11,148;23,550
4558,500;3,394;0,819;-35,209;1,740;9,370;4,429;34,936;4,150;-9,629;-2,780;0,000;36,600;37,200;9,342;1,780;3,052;7,892;2,512;5,092;-3,207;26,830;0,000;278,640;Inf;285,000;285,000;4,703;3,100;11,159;23,602
4559,000;3,394;0,819;-35,209;1,740;9,370;4,429;34,936;4,150;-9,629;-2,780;0,000;36,600;37,200;9,342;1,780;2,809;7,852;2,412;5,023;-3,207;26,830;0,000;278,640;Inf;285,000;285,000;4,637;3,105;11,143;23,715
4559,500;3,394;0,819;-35,209;1,740;9,370;4,429;34,936;4,150;-9,629;-2,780;0,000;36,600;37,200;9,342;1,780;3,166;7,817;2,463;5,177;-3,207;26,830;0,000;278,440;Inf;285,000;285,000;4,524;3,110;11,107;23,773
4560,000;3,394;0,819;-35,209;1,740;9,370;4,431;34,934;4,155;-9,617;-2,781;0,000;36,597;37,229;9,342;1,780;3,720;7,876;2,613;5,282;-3,213;26,824;0,000;278,440;Inf;285,000;285,000;4,656;3,115;11,110;23,775
4560,500;3,394;0,819;-35,209;1,740;9,370;4,431;34,934;4,155;-9,617;-2,781;0,000;36,600;37,200;9,342;1,780;3,579;7,911;2,706;5,230;-3,213;26,824;0,000;278,740;Inf;285,000;285,000;4,873;3,119;11,157;23,871
4561,000;2,869;0,784;-33,985;1,832;9,270;4,431;34,934;4,155;-9,617;-2,781;0,000;36,600;37,200;9,366;1,690;3,292;7,941;2,656;5,179;-3,213;26,824;0,000;278,740;Inf;285,000;285,000;4,856;3,124;11,161;23,868
4561,500;2,869;0,784;-33,985;1,832;9,270;4,431;34,934;4,155;-9,617;-2,781;0,000;36,600;37,200;9,366;1,690;2,857;7,846;2,479;5,062;-3,213;26,824;0,000;278,440;Inf;285,000;285,000;4,767;3,119;11,178;23,879
4562,000;2,869;0,784;-33,985;1,832;9,270;4,431;34,934;4,155;-9,617;-2,781;0,000;36,600;37,200;9,366;1,690;3,369;7,839;2,493;5,296;-3,213;26,824;0,000;278,440;Inf;285,000;285,000;4,561;3,115;11,155;23,893
4562,500;2,869;0,784;-33,985;1,832;9,270;4,431;34,934;4,155;-9,617;-2,781;0,000;36,600;37,200;9,366;1,690;3,419;7,945;2,604;5,451;-3,213;26,824;0,000;278,240;Inf;285,000;285,000;4,749;3,111;11,138;23,908
4563,000;2,869;0,784;-33,985;1,832;9,270;4,438;34,889;4,135;-9,606;-2,788;0,000;36,606;37,154;9,366;1,690;3,681;7,982;2,696;5,337;-3,207;26,829;0,000;278,240;Inf;285,000;285,000;4,855;3,107;11,168;23,887
4563,500;2,869;0,784;-33,985;1,832;9,270;4,438;34,889;4,135;-9,606;-2,788;0,000;36,600;37,200;9,366;1,690;3,458;7,989;2,694;5,280;-3,207;26,829;0,000;278,140;Inf;285,000;285,000;4,924;3,103;11,200;23,860
4564,000;2,150;0,499;-35,209;1,807;9,290;4,438;34,889;4,135;-9,606;-2,788;0,000;36,600;37,200;9,356;1,918;3,137;7,961;2,609;5,187;-3,207;26,829;0,000;278,140;Inf;285,000;285,000;4,855;3,100;11,206;23,846
4564,500;2,150;0,499;-35,209;1,807;9,290;4,438;34,889;4,135;-9,606;-2,788;0,000;36,600;37,200;9,356;1,918;2,853;7,896;2,501;5,077;-3,207;26,829;0,000;278,540;Inf;285,000;285,000;4,724;3,084;11,194;23,821
4565,000;2,150;0,499;-35,209;1,807;9,290;4,438;34,889;4,135;-9,606;-2,788;0,000;36,600;37,200;9,356;1,918;3,075;7,857;2,487;5,245;-3,207;26,829;0,000;278,540;Inf;285,000;285,000;4,582;3,069;11,190;23,759
4565,500;2,150;0,499;-35,209;1,807;9,290;4,438;34,889;4,135;-9,606;-2,788;0,000;36,600;37,200;9,356;1,918;3,860;8,029;2,735;5,418;-3,207;26,829;0,000;278,240;Inf;285,000;285,000;4,666;3,054;11,181;23,743
4566,000;2,150;0,499;-35,209;1,807;9,290;4,438;34,889;4,135;-9,606;-2,788;0,000;36,600;37,200;9,356;1,918;3,567;8,046;2,757;5,320;-3,207;26,829;0,000;278,240;Inf;285,000;285,000;5,011;3,039;11,231;23,738
4566,500;2,150;0,499;-35,209;1,807;9,290;4,416;34,867;4,139;-9,593;-2,784;0,000;36,608;37,173;9,356;1,918;3,382;7,980;2,715;5,257;-3,198;26,828;0,000;277,740;Inf;285,000;285,000;4,922;3,024;11,223;23,672
4567,000;2,150;0,499;-35,209;1,807;9,290;4,416;34,867;4,139;-9,593;-2,784;0,000;36,600;37,200;9,356;1,918;3,078;7,960;2,615;5,187;-3,198;26,828;0,000;277,740;Inf;285,000;285,000;4,833;3,010;11,247;23,648
4567,500;1,835;0,538;-34,079;1,855;9,268;4,416;34,867;4,139;-9,593;-2,784;0,000;36,600;37,200;9,350;1,758;2,882;7,946;2,445;5,163;-3,198;26,828;0,000;277,640;Inf;285,000;285,000;4,710;2,996;11,246;23,608
4568,000;1,835;0,538;-34,079;1,855;9,268;4,416;34,867;4,139;-9,593;-2,784;0,000;36,600;37,200;9,350;1,758;3,334;7,925;2,464;5,342;-3,198;26,828;0,000;277,640;Inf;285,000;285,000;4,609;2,977;11,215;23,531
4568,500;1,835;0,538;-34,079;1,855;9,268;4,416;34,867;4,139;-9,593;-2,784;0,000;36,600;37,200;9,350;1,758;3,574;7,993;2,640;5,498;-3,198;26,828;0,000;278,140;Inf;285,000;285,000;4,766;2,958;11,231;23,516
4569,000;1,835;0,538;-34,079;1,855;9,268;4,416;34,867;4,139;-9,593;-2,784;0,000;36,600;37,200;9,350;1,758;3,432;8,035;2,719;5,352;-3,198;26,828;0,000;278,140;Inf;285,000;285,000;4,926;2,940;11,265;23,485
4569,500;1,835;0,538;-34,079;1,855;9,268;4,397;34,882;4,176;-9,559;-2,769;0,000;36,611;37,183;9,350;1,758;3,123;8,012;2,645;5,243;-3,200;26,829;0,000;278,140;Inf;285,000;285,000;4,885;2,922;11,288;23,436
4570,000;1,835;0,538;-34,079;1,855;9,268;4,397;34,882;4,176;-9,559;-2,769;0,000;36,600;37,200;9,350;1,758;3,025;7,980;2,563;5,143;-3,200;26,829;0,000;278,140;Inf;285,000;285,000;4,756;2,904;11,298;23,409
4570,500;2,854;0,743;-34,637;1,807;9,293;4,397;34,882;4,176;-9,559;-2,769;0,000;36,600;37,200;9,427;1,873;3,164;7,933;2,548;5,187;-3,200;26,829;0,000;278,240;Inf;285,000;285,000;4,678;2,886;11,259;23,415
4571,000;2,854;0,743;-34,637;1,807;9,293;4,397;34,882;4,176;-9,559;-2,769;0,000;36,600;37,200;9,427;1,873;3,583;7,999;2,625;5,477;-3,200;26,829;0,000;278,240;Inf;285,000;285,000;4,708;2,886;11,246;23,384
4571,500;2,854;0,743;-34,637;1,807;9,293;4,397;34,882;4,176;-9,559;-2,769;0,000;36,600;37,200;9,427;1,873;3,555;8,017;2,721;5,500;-3,200;26,829;0,000;277,940;Inf;285,000;285,000;4,921;2,885;11,272;23,372
4572,000;2,854;0,743;-34,637;1,807;9,293;4,397;34,882;4,176;-9,559;-2,769;0,000;36,600;37,200;9,427;1,873;3,514;8,036;2,762;5,354;-3,200;26,829;0,000;277,940;Inf;285,000;285,000;4,949;2,885;11,301;23,367
4572,500;2,854;0,743;-34,637;1,807;9,293;4,397;34,882;4,176;-9,559;-2,769;0,000;36,600;37,200;9,427;1,873;3,166;8,023;2,643;5,201;-3,200;26,829;0,000;278,440;Inf;285,000;285,000;4,917;2,884;11,324;23,320
4573,000;2,854;0,743;-34,637;1,807;9,293;4,453;34,905;4,160;-9,526;-2,764;0,000;36,610;37,203;9,427;1,873;3,044;7,955;2,572;5,201;-3,197;26,827;0,000;278,440;Inf;285,000;285,000;4,758;2,884;11,301;23,300
4573,500;2,854;0,743;-34,637;1,807;9,293;4,453;34,905;4,160;-9,526;-2,764;0,000;36,600;37,200;9,427;1,873;3,501;8,001;2,615;5,487;-3,197;26,827;0,000;278,640;Inf;285,000;285,000;4,693;2,883;11,280;23,283
4574,000;3,424;0,914;-33,110;1,823;9,295;4,453;34,905;4,160;-9,526;-2,764;0,000;36,600;37,200;9,472;1,742;3,568;8,082;2,720;5,569;-3,197;26,827;0,000;278,640;Inf;285,000;285,000;4,901;2,883;11,269;23,264
4574,500;3,424;0,914;-33,110;1,823;9,295;4,453;34,905;4,160;-9,526;-2,764;0,000;36,600;37,200;9,472;1,742;3,707;8,088;2,801;5,401;-3,197;26,827;0,000;277,940;Inf;285,000;285,000;4,985;2,892;11,311;23,273
4575,000;3,424;0,914;-33,110;1,823;9,295;4,453;34,905;4,160;-9,526;-2,764;0,000;36,600;37,200;9,472;1,742;3,526;8,089;2,779;5,317;-3,197;26,827;0,000;277,940;Inf;285,000;285,000;4,999;2,900;11,334;23,287
4575,500;3,424;0,914;-33,110;1,823;9,295;4,453;34,905;4,160;-9,526;-2,764;0,000;36,600;37,200;9,472;1,742;3,174;8,046;2,679;5,257;-3,197;26,827;0,000;277,440;Inf;285,000;285,000;4,928;2,909;11,325;23,260
4576,000;3,424;0,914;-33,110;1,823;9,295;4,466;34,937;4,156;-9,493;-2,789;0,000;36,604;37,183;9,472;1,742;3,475;8,030;2,628;5,481;-3,208;26,828;0,000;277,440;Inf;285,000;285,000;4,789;2,917;11,308;23,261
4576,500;3,424;0,914;-33,110;1,823;9,295;4,466;34,937;4,156;-9,493;-2,789;0,000;36,600;37,200;9,472;1,742;3,829;8,104;2,798;5,641;-3,208;26,828;0,000;278,340;Inf;285,000;285,000;4,903;2,926;11,304;23,271
4577,000;3,602;0,951;-34,358;1,825;9,301;4,466;34,937;4,156;-9,493;-2,789;0,000;36,600;37,200;9,343;1,673;3,738;8,134;2,853;5,520;-3,208;26,828;0,000;278,340;Inf;285,000;285,000;5,093;2,934;11,347;23,296
4577,500;3,602;0,951;-34,358;1,825;9,301;4,466;34,937;4,156;-9,493;-2,789;0,000;36,600;37,200;9,343;1,673;3,410;8,111;2,835;5,385;-3,208;26,828;0,000;278,340;Inf;285,000;285,000;5,061;2,945;11,362;23,280
4578,000;3,602;0,951;-34,358;1,825;9,301;4,466;34,937;4,156;-9,493;-2,789;0,000;36,600;37,200;9,343;1,673;3,239;8,103;2,763;5,334;-3,208;26,828;0,000;278,340;Inf;285,000;285,000;4,935;2,956;11,378;23,284
4578,500;3,602;0,951;-34,358;1,825;9,301;4,466;34,937;4,156;-9,493;-2,789;0,000;36,600;37,200;9,343;1,673;3,160;8,085;2,641;5,254;-3,208;26,828;0,000;278,340;Inf;285,000;285,000;4,860;2,966;11,380;23,331
4579,000;3,602;0,951;-34,358;1,825;9,301;4,433;34,955;4,151;-9,473;-2,780;0,000;36,613;37,112;9,343;1,673;3,323;7,987;2,639;5,278;-3,206;26,830;0,000;278,340;Inf;285,000;285,000;4,785;2,977;11,328;23,377
4579,500;3,602;0,951;-34,358;1,825;9,301;4,433;34,955;4,151;-9,473;-2,780;0,000;36,600;37,100;9,343;1,673;3,670;8,084;2,760;5,564;-3,206;26,830;0,000;278,540;Inf;285,000;285,000;4,807;2,987;11,358;23,390
4580,000;3,602;0,951;-34,358;1,825;9,301;4,433;34,955;4,151;-9,473;-2,780;0,000;36,600;37,100;9,343;1,673;3,708;8,170;2,877;5,468;-3,206;26,830;0,000;278,540;Inf;285,000;285,000;5,020;2,997;11,378;23,399
4580,500;3,423;0,842;-35,209;1,761;9,324;4,433;34,955;4,151;-9,473;-2,780;0,000;36,600;37,100;9,254;1,888;3,479;8,150;2,830;5,391;-3,206;26,830;0,000;278,940;Inf;285,000;285,000;5,056;3,007;11,400;23,441
4581,000;3,423;0,842;-35,209;1,761;9,324;4,433;34,955;4,151;-9,473;-2,780;0,000;36,600;37,100;9,254;1,888;3,262;8,094;2,740;5,294;-3,206;26,830;0,000;278,940;Inf;285,000;285,000;4,962;3,014;11,398;23,425
4581,500;3,423;0,842;-35,209;1,761;9,324;4,433;34,955;4,151;-9,473;-2,780;0,000;36,600;37,100;9,254;1,888;3,131;8,067;2,659;5,232;-3,206;26,830;0,000;278,740;Inf;285,000;285,000;4,847;3,020;11,395;23,395
4582,000;3,423;0,842;-35,209;1,761;9,324;4,433;34,955;4,151;-9,473;-2,780;0,000;36,600;37,100;9,254;1,888;3,414;8,012;2,706;5,365;-3,206;26,830;0,000;278,740;Inf;285,000;285,000;4,773;3,027;11,380;23,366
4582,500;3,423;0,842;-35,209;1,761;9,324;4,437;34,944;4,153;-9,471;-2,784;0,000;36,619;37,157;9,254;1,888;3,747;8,103;2,791;5,583;-3,201;26,833;0,000;278,240;Inf;285,000;285,000;4,874;3,033;11,374;23,341
4583,000;3,423;0,842;-35,209;1,761;9,324;4,437;34,944;4,153;-9,471;-2,784;0,000;36,600;37,200;9,254;1,888;3,902;8,140;2,903;5,524;-3,201;26,833;0,000;278,240;Inf;285,000;285,000;5,056;3,040;11,395;23,336
4583,500;2,550;0,675;-33,840;1,829;9,274;4,437;34,944;4,153;-9,471;-2,784;0,000;36,600;37,200;9,453;1,600;3,253;8,158;2,792;5,352;-3,201;26,833;0,000;279,040;Inf;285,000;285,000;5,117;3,046;11,401;23,346
4584,000;2,550;0,675;-33,840;1,829;9,274;4,437;34,944;4,153;-9,471;-2,784;0,000;36,600;37,200;9,453;1,600;3,069;8,086;2,681;5,252;-3,201;26,833;0,000;279,040;Inf;285,000;285,000;4,889;3,038;11,409;23,353
4584,500;2,550;0,675;-33,840;1,829;9,274;4,437;34,944;4,153;-9,471;-2,784;0,000;36,600;37,200;9,453;1,600;3,454;8,056;2,700;5,302;-3,201;26,833;0,000;278,340;Inf;285,000;285,000;4,772;3,030;11,398;23,332
4585,000;2,550;0,675;-33,840;1,829;9,274;4,437;34,944;4,153;-9,471;-2,784;0,000;36,600;37,200;9,453;1,600;3,823;8,136;2,826;5,665;-3,201;26,833;0,000;278,340;Inf;285,000;285,000;4,878;3,022;11,384;23,298
4585,500;2,550;0,675;-33,840;1,829;9,274;4,448;34,891;4,188;-9,459;-2,772;0,000;36,621;37,134;9,453;1,600;3,939;8,216;2,931;5,642;-3,190;26,836;0,000;278,240;Inf;285,000;285,000;5,112;3,014;11,396;23,263
4586,000;2,550;0,675;-33,840;1,829;9,274;4,448;34,891;4,188;-9,459;-2,772;0,000;36,600;37,100;9,453;1,600;3,843;8,197;2,963;5,486;-3,190;26,836;0,000;278,240;Inf;285,000;285,000;5,182;3,007;11,434;23,267
4586,500;2,550;0,675;-33,840;1,829;9,274;4,448;34,891;4,188;-9,459;-2,772;0,000;36,600;37,100;9,453;1,600;3,541;8,185;2,897;5,421;-3,190;26,836;0,000;278,340;Inf;285,000;285,000;5,122;2,999;11,442;23,273
4587,000;1,949;0,569;-33,623;1,815;9,264;4,448;34,891;4,188;-9,459;-2,772;0,000;36,600;37,100;9,446;1,806;3,179;8,112;2,706;5,272;-3,190;26,836;0,000;278,340;Inf;285,000;285,000;5,011;2,992;11,441;23,270
4587,500;1,949;0,569;-33,623;1,815;9,264;4,448;34,891;4,188;-9,459;-2,772;0,000;36,600;37,100;9,446;1,806;3,525;8,119;2,730;5,543;-3,190;26,836;0,000;278,440;Inf;285,000;285,000;4,817;2,975;11,422;23,279
4588,000;1,949;0,569;-33,623;1,815;9,264;4,448;34,891;4,188;-9,459;-2,772;0,000;36,600;37,100;9,446;1,806;3,885;8,214;2,882;5,756;-3,190;26,836;0,000;278,440;Inf;285,000;285,000;4,979;2,958;11,421;23,258
4588,500;1,949;0,569;-33,623;1,815;9,264;4,448;34,891;4,188;-9,459;-2,772;0,000;36,600;37,100;9,446;1,806;4,064;8,250;2,982;5,626;-3,190;26,836;0,000;278,140;Inf;285,000;285,000;5,184;2,941;11,429;23,223
4589,000;1,949;0,569;-33,623;1,815;9,264;4,409;34,887;4,175;-9,439;-2,770;0,000;36,609;37,140;9,446;1,806;3,776;8,271;2,964;5,526;-3,195;26,825;0,000;278,140;Inf;285,000;285,000;5,231;2,925;11,475;23,178
4589,500;1,949;0,569;-33,623;1,815;9,264;4,409;34,887;4,175;-9,439;-2,770;0,000;36,600;37,100;9,446;1,806;3,426;8,229;2,870;5,402;-3,195;26,825;0,000;278,140;Inf;285,000;285,000;5,134;2,909;11,493;23,154
4590,000;2,680;0,725;-33,075;1,859;9,256;4,409;34,887;4,175;-9,439;-2,770;0,000;36,600;37,100;9,455;1,785;3,240;8,194;2,766;5,371;-3,195;26,825;0,000;278,140;Inf;285,000;285,000;4,982;2,893;11,488;23,112
4590,500;2,680;0,725;-33,075;1,859;9,256;4,409;34,887;4,175;-9,439;-2,770;0,000;36,600;37,100;9,455;1,785;3,529;8,211;2,760;5,694;-3,195;26,825;0,000;278,040;Inf;285,000;285,000;4,893;2,890;11,444;23,083
4591,000;2,680;0,725;-33,075;1,859;9,256;4,409;34,887;4,175;-9,439;-2,770;0,000;36,600;37,100;9,455;1,785;4,162;8,244;2,959;5,701;-3,195;26,825;0,000;278,040;Inf;285,000;285,000;5,049;2,887;11,461;23,053
4591,500;2,680;0,725;-33,075;1,859;9,256;4,409;34,887;4,175;-9,439;-2,770;0,000;36,600;37,100;9,455;1,785;4,038;8,284;3,025;5,584;-3,195;26,825;0,000;278,540;Inf;285,000;285,000;5,267;2,883;11,486;23,056
4592,000;2,680;0,725;-33,075;1,859;9,256;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,103;9,455;1,785;3,586;8,251;2,962;5,479;-3,203;26,827;0,000;278,540;Inf;285,000;285,000;5,233;2,880;11,508;23,075
4592,500;2,680;0,725;-33,075;1,859;9,256;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,100;9,455;1,785;3,294;8,248;2,828;5,407;-3,203;26,827;0,000;278,040;Inf;285,000;285,000;5,069;2,877;11,526;23,082
4593,000;2,680;0,725;-33,075;1,859;9,256;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,100;9,455;1,785;3,205;8,161;2,749;5,331;-3,203;26,827;0,000;278,040;Inf;285,000;285,000;4,944;2,873;11,487;23,083
4593,500;2,877;0,679;-35,209;1,783;9,418;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,100;9,246;1,797;3,609;8,157;2,794;5,633;-3,203;26,827;0,000;278,940;Inf;285,000;285,000;4,862;2,870;11,503;23,062
4594,000;2,877;0,679;-35,209;1,783;9,418;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,100;9,246;1,797;4,163;8,215;2,981;5,718;-3,203;26,827;0,000;278,940;Inf;285,000;285,000;5,048;2,870;11,519;23,052
4594,500;2,877;0,679;-35,209;1,783;9,418;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,100;9,246;1,797;3,779;8,304;3,059;5,545;-3,203;26,827;0,000;278,740;Inf;285,000;285,000;5,269;2,870;11,539;23,046
4595,000;2,877;0,679;-35,209;1,783;9,418;4,348;34,870;4,140;-9,397;-2,774;0,000;36,600;37,100;9,246;1,797;3,395;8,278;2,927;5,445;-3,203;26,827;0,000;278,740;Inf;285,000;285,000;5,172;2,870;11,550;23,038
4595,500;2,877;0,679;-35,209;1,783;9,418;4,419;34,904;4,130;-9,361;-2,778;0,000;36,598;37,093;9,246;1,797;3,219;8,234;2,811;5,399;-3,195;26,833;0,000;278,440;Inf;285,000;285,000;5,011;2,871;11,551;23,043
4596,000;2,877;0,679;-35,209;1,783;9,418;4,419;34,904;4,130;-9,361;-2,778;0,000;36,600;37,100;9,246;1,797;3,502;8,172;2,822;5,541;-3,195;26,833;0,000;278,440;Inf;285,000;285,000;4,916;2,871;11,528;23,031
4596,500;4,017;0,946;-35,209;1,687;9,296;4,419;34,904;4,130;-9,361;-2,778;0,000;36,600;37,100;9,322;1,817;4,173;8,321;3,019;5,908;-3,195;26,833;0,000;278,340;Inf;285,000;285,000;5,009;2,871;11,505;23,036
4597,000;4,017;0,946;-35,209;1,687;9,296;4,419;34,904;4,130;-9,361;-2,778;0,000;36,600;37,100;9,322;1,817;4,070;8,350;3,129;5,750;-3,195;26,833;0,000;278,340;Inf;285,000;285,000;5,355;2,890;11,592;23,023
4597,500;4,017;0,946;-35,209;1,687;9,296;4,419;34,904;4,130;-9,361;-2,778;0,000;36,600;37,100;9,322;1,817;3,840;8,369;3,087;5,600;-3,195;26,833;0,000;278,540;Inf;285,000;285,000;5,325;2,908;11,605;23,046
4598,000;4,017;0,946;-35,209;1,687;9,296;4,419;34,904;4,130;-9,361;-2,778;0,000;36,600;37,100;9,322;1,817;3,410;8,273;2,913;5,459;-3,195;26,833;0,000;278,540;Inf;285,000;285,000;5,224;2,926;11,585;23,053
4598,500;4,017;0,946;-35,209;1,687;9,296;4,405;34,946;4,177;-9,321;-2,768;0,000;36,595;37,085;9,322;1,817;3,235;8,245;2,816;5,428;-3,195;26,839;0,000;277,340;Inf;285,000;285,000;5,014;2,944;11,595;23,054
4599,000;4,017;0,946;-35,209;1,687;9,296;4,405;34,946;4,177;-9,321;-2,768;0,000;36,600;37,100;9,322;1,817;3,809;8,267;2,927;5,738;-3,195;26,839;0,000;277,340;Inf;285,000;285,000;4,931;2,962;11,548;23,076
4599,500;4,017;0,946;-35,209;1,687;9,296;4,405;34,946;4,177;-9,321;-2,768;0,000;36,600;37,100;9,322;1,817;4,379;8,391;3,102;5,880;-3,195;26,839;0,000;277,740;Inf;285,000;285,000;5,185;2,979;11,538;23,054
4600,000;3,835;0,889;-35,209;1,753;9,298;4,405;34,946;4,177;-9,321;-2,768;0,000;36,600;37,100;9,306;1,795;4,153;8,440;3,181;5,774;-3,195;26,839;0,000;277,740;Inf;285,000;285,000;5,438;2,996;11,595;23,064
4600,500;3,835;0,889;-35,209;1,753;9,298;4,405;34,946;4,177;-9,321;-2,768;0,000;36,600;37,100;9,306;1,795;3,831;8,408;3,115;5,711;-3,195;26,839;0,000;277,640;Inf;285,000;285,000;5,387;3,010;11,641;23,102
4601,000;3,835;0,889;-35,209;1,753;9,298;4,405;34,946;4,177;-9,321;-2,768;0,000;36,600;37,100;9,306;1,795;3,545;8,355;3,036;5,615;-3,195;26,839;0,000;277,640;Inf;285,000;285,000;5,267;3,023;11,645;23,090
4601,500;3,835;0,889;-35,209;1,753;9,298;4,405;34,946;4,177;-9,321;-2,768;0,000;36,600;37,100;9,306;1,795;3,569;8,279;2,933;5,544;-3,195;26,839;0,000;278,240;Inf;285,000;285,000;5,138;3,037;11,617;23,089
4602,000;3,835;0,889;-35,209;1,753;9,298;4,414;34,954;4,185;-9,280;-2,767;0,000;36,587;37,098;9,306;1,795;3,898;8,307;3,027;5,788;-3,194;26,837;0,000;278,240;Inf;285,000;285,000;5,081;3,050;11,590;23,080
4602,500;3,835;0,889;-35,209;1,753;9,298;4,414;34,954;4,185;-9,280;-2,767;0,000;36,600;37,100;9,306;1,795;4,335;8,415;3,167;5,814;-3,194;26,837;0,000;277,240;Inf;285,000;285,000;5,255;3,063;11,596;23,058
4603,000;2,432;0,625;-33,991;1,822;9,272;4,414;34,954;4,185;-9,280;-2,767;0,000;36,600;37,100;9,385;1,571;4,085;8,424;3,189;5,718;-3,194;26,837;0,000;277,240;Inf;285,000;285,000;5,433;3,075;11,621;23,062
4603,500;2,432;0,625;-33,991;1,822;9,272;4,414;34,954;4,185;-9,280;-2,767;0,000;36,600;37,100;9,385;1,571;3,815;8,386;3,150;5,596;-3,194;26,837;0,000;277,640;Inf;285,000;285,000;5,354;3,065;11,663;23,109
4604,000;2,432;0,625;-33,991;1,822;9,272;4,414;34,954;4,185;-9,280;-2,767;0,000;36,600;37,100;9,385;1,571;3,515;8,377;3,027;5,534;-3,194;26,837;0,000;277,640;Inf;285,000;285,000;5,237;3,054;11,666;23,062
4604,500;2,432;0,625;-33,991;1,822;9,272;4,414;34,954;4,185;-9,280;-2,767;0,000;36,600;37,100;9,385;1,571;3,567;8,298;2,993;5,543;-3,194;26,837;0,000;277,540;Inf;285,000;285,000;5,113;3,044;11,617;23,004
4605,000;2,432;0,625;-33,991;1,822;9,272;4,445;34,926;4,168;-9,287;-2,782;0,000;36,580;37,014;9,385;1,571;3,995;8,400;3,093;5,857;-3,207;26,833;0,000;277,540;Inf;285,000;285,000;5,100;3,034;11,632;22,988
4605,500;2,432;0,625;-33,991;1,822;9,272;4,445;34,926;4,168;-9,287;-2,782;0,000;36,600;37,000;9,385;1,571;4,184;8,508;3,271;5,792;-3,207;26,833;0,000;277,640;Inf;285,000;285,000;5,336;3,024;11,684;22,990
4606,000;3,059;0,748;-35,209;1,765;9,301;4,445;34,926;4,168;-9,287;-2,782;0,000;36,600;37,000;9,264;1,915;3,872;8,462;3,201;5,676;-3,207;26,833;0,000;277,640;Inf;285,000;285,000;5,439;3,014;11,696;22,984
4606,500;3,059;0,748;-35,209;1,765;9,301;4,445;34,926;4,168;-9,287;-2,782;0,000;36,600;37,000;9,264;1,915;3,670;8,406;3,117;5,619;-3,207;26,833;0,000;277,440;Inf;285,000;285,000;5,303;3,015;11,709;23,007
4607,000;3,059;0,748;-35,209;1,765;9,301;4,445;34,926;4,168;-9,287;-2,782;0,000;36,600;37,000;9,264;1,915;3,489;8,367;3,031;5,525;-3,207;26,833;0,000;277,440;Inf;285,000;285,000;5,203;3,016;11,694;23,028
4607,500;3,059;0,748;-35,209;1,765;9,301;4,445;34,926;4,168;-9,287;-2,782;0,000;36,600;37,000;9,264;1,915;3,950;8,353;3,096;5,794;-3,207;26,833;0,000;278,240;Inf;285,000;285,000;5,103;3,017;11,677;23,050
4608,000;3,059;0,748;-35,209;1,765;9,301;4,445;34,926;4,168;-9,287;-2,782;0,000;36,600;37,000;9,264;1,915;4,469;8,519;3,289;6,000;-3,207;26,833;0,000;278,240;Inf;285,000;285,000;5,298;3,017;11,719;23,107
4608,500;3,059;0,748;-35,209;1,765;9,301;4,416;34,870;4,148;-9,272;-2,778;0,000;36,578;37,039;9,264;1,915;4,327;8,541;3,344;5,871;-3,197;26,824;0,000;278,340;Inf;285,000;285,000;5,569;3,018;11,746;23,150
4609,000;3,059;0,748;-35,209;1,765;9,301;4,416;34,870;4,148;-9,272;-2,778;0,000;36,600;37,000;9,264;1,915;3,647;8,456;3,184;5,658;-3,197;26,824;0,000;278,340;Inf;285,000;285,000;5,521;3,019;11,751;23,189
4609,500;3,380;0,779;-35,209;1,740;9,319;4,416;34,870;4,148;-9,272;-2,778;0,000;36,600;37,000;9,350;1,894;3,514;8,419;3,087;5,603;-3,197;26,824;0,000;277,940;Inf;285,000;285,000;5,236;3,019;11,749;23,220
4610,000;3,380;0,779;-35,209;1,740;9,319;4,416;34,870;4,148;-9,272;-2,778;0,000;36,600;37,000;9,350;1,894;3,816;8,411;3,125;5,785;-3,197;26,824;0,000;277,940;Inf;285,000;285,000;5,156;3,025;11,715;23,256
4610,500;3,380;0,779;-35,209;1,740;9,319;4,416;34,870;4,148;-9,272;-2,778;0,000;36,600;37,000;9,350;1,894;4,233;8,508;3,260;6,077;-3,197;26,824;0,000;277,840;Inf;285,000;285,000;5,284;3,031;11,728;23,293
4611,000;3,380;0,779;-35,209;1,740;9,319;4,416;34,870;4,148;-9,272;-2,778;0,000;36,600;37,000;9,350;1,894;4,331;8,548;3,366;6,022;-3,197;26,824;0,000;277,840;Inf;285,000;285,000;5,519;3,037;11,758;23,276
4611,500;3,380;0,779;-35,209;1,740;9,319;4,422;34,876;4,139;-9,225;-2,773;0,000;36,578;37,026;9,350;1,894;4,068;8,554;3,342;5,837;-3,192;26,846;0,000;277,940;Inf;285,000;285,000;5,567;3,042;11,829;23,272
4612,000;3,380;0,779;-35,209;1,740;9,319;4,422;34,876;4,139;-9,225;-2,773;0,000;36,600;37,000;9,350;1,894;3,779;8,578;3,152;5,820;-3,192;26,846;0,000;277,940;Inf;285,000;285,000;5,450;3,048;11,819;23,380
4612,500;2,199;0,621;-33,609;1,812;9,295;4,422;34,876;4,139;-9,225;-2,773;0,000;36,600;37,000;9,428;1,783;3,664;8,431;3,063;5,646;-3,192;26,846;0,000;277,240;Inf;285,000;285,000;5,332;3,053;11,784;23,474
4613,000;2,199;0,621;-33,609;1,812;9,295;4,422;34,876;4,139;-9,225;-2,773;0,000;36,600;37,000;9,428;1,783;4,127;8,458;3,186;5,859;-3,192;26,846;0,000;277,240;Inf;285,000;285,000;5,201;3,039;11,739;23,482
4613,500;2,199;0,621;-33,609;1,812;9,295;4,422;34,876;4,139;-9,225;-2,773;0,000;36,600;37,000;9,428;1,783;4,564;8,583;3,354;5,971;-3,192;26,846;0,000;277,140;Inf;285,000;285,000;5,408;3,026;11,767;23,509
4614,000;2,199;0,621;-33,609;1,812;9,295;4,422;34,876;4,139;-9,225;-2,773;0,000;36,600;37,000;9,428;1,783;4,298;8,619;3,386;5,900;-3,192;26,846;0,000;277,140;Inf;285,000;285,000;5,618;3,012;11,788;23,553
4614,500;2,199;0,621;-33,609;1,812;9,295;4,422;34,876;4,139;-9,225;-2,773;0,000;36,600;37,000;9,428;1,783;4,078;8,587;3,361;5,800;-3,192;26,846;0,000;277,440;Inf;285,000;285,000;5,551;2,999;11,836;23,581
4615,000;2,199;0,621;-33,609;1,812;9,295;4,410;34,889;4,154;-9,209;-2,770;0,000;36,565;37,072;9,428;1,783;3,871;8,547;3,279;5,768;-3,205;26,828;0,000;277,440;Inf;285,000;285,000;5,457;2,986;11,820;23,564
4615,500;2,199;0,621;-33,609;1,812;9,295;4,410;34,889;4,154;-9,209;-2,770;0,000;36,600;37,100;9,428;1,783;3,656;8,501;3,190;5,678;-3,205;26,828;0,000;277,440;Inf;285,000;285,000;5,366;2,973;11,812;23,546
4616,000;3,046;0,726;-35,209;1,776;9,357;4,410;34,889;4,154;-9,209;-2,770;0,000;36,600;37,100;9,149;1,745;3,883;8,466;3,211;5,834;-3,205;26,828;0,000;277,440;Inf;285,000;285,000;5,256;2,960;11,802;23,559
4616,500;3,046;0,726;-35,209;1,776;9,357;4,410;34,889;4,154;-9,209;-2,770;0,000;36,600;37,100;9,149;1,745;4,322;8,654;3,397;5,996;-3,205;26,828;0,000;277,040;Inf;285,000;285,000;5,348;2,961;11,820;23,533
4617,000;3,046;0,726;-35,209;1,776;9,357;4,410;34,889;4,154;-9,209;-2,770;0,000;36,600;37,100;9,149;1,745;4,179;8,652;3,402;5,917;-3,205;26,828;0,000;277,040;Inf;285,000;285,000;5,592;2,963;11,849;23,551
4617,500;3,046;0,726;-35,209;1,776;9,357;4,410;34,889;4,154;-9,209;-2,770;0,000;36,600;37,100;9,149;1,745;3,971;8,627;3,351;5,817;-3,205;26,828;0,000;277,040;Inf;285,000;285,000;5,537;2,964;11,870;23,555
4618,000;3,046;0,726;-35,209;1,776;9,357;4,422;34,913;4,173;-9,179;-2,784;0,000;36,564;37,003;9,149;1,745;3,798;8,583;3,262;5,720;-3,210;26,827;0,000;277,040;Inf;285,000;285,000;5,442;2,966;11,870;23,554
4618,500;3,046;0,726;-35,209;1,776;9,357;4,422;34,913;4,173;-9,179;-2,784;0,000;36,600;37,000;9,149;1,745;3,831;8,518;3,221;5,740;-3,210;26,827;0,000;277,240;Inf;285,000;285,000;5,341;2,967;11,834;23,611
4619,000;2,879;0,778;-33,377;1,833;9,284;4,422;34,913;4,173;-9,179;-2,784;0,000;36,600;37,000;9,361;1,669;4,254;8,534;3,318;5,919;-3,210;26,827;0,000;277,240;Inf;285,000;285,000;5,327;2,968;11,840;23,599
4619,500;2,879;0,778;-33,377;1,833;9,284;4,422;34,913;4,173;-9,179;-2,784;0,000;36,600;37,000;9,361;1,669;4,535;8,648;3,444;6,034;-3,210;26,827;0,000;277,240;Inf;285,000;285,000;5,506;2,967;11,855;23,633
4620,000;2,879;0,778;-33,377;1,833;9,284;4,422;34,913;4,173;-9,179;-2,784;0,000;36,600;37,000;9,361;1,669;4,079;8,662;3,418;5,853;-3,210;26,827;0,000;277,240;Inf;285,000;285,000;5,665;2,965;11,889;23,675
4620,500;2,879;0,778;-33,377;1,833;9,284;4,422;34,913;4,173;-9,179;-2,784;0,000;36,600;37,000;9,361;1,669;3,841;8,627;3,309;5,768;-3,210;26,827;0,000;277,140;Inf;285,000;285,000;5,503;2,964;11,906;23,697
4621,000;2,879;0,778;-33,377;1,833;9,284;4,422;34,913;4,173;-9,179;-2,784;0,000;36,600;37,000;9,361;1,669;3,881;8,528;3,276;5,820;-3,210;26,827;0,000;277,140;Inf;285,000;285,000;5,386;2,962;11,888;23,732
4621,500;2,879;0,778;-33,377;1,833;9,284;4,458;34,953;4,162;-9,127;-2,783;0,000;36,560;37,016;9,361;1,669;4,299;8,619;3,385;6,024;-3,204;26,826;0,000;277,540;Inf;285,000;285,000;5,376;2,961;11,856;23,688
4622,000;2,879;0,778;-33,377;1,833;9,284;4,458;34,953;4,162;-9,127;-2,783;0,000;36,600;37,000;9,361;1,669;4,588;8,677;3,505;6,039;-3,204;26,826;0,000;277,540;Inf;285,000;285,000;5,582;2,960;11,888;23,696
4622,500;3,153;0,868;-33,914;1,841;9,276;4,458;34,953;4,162;-9,127;-2,783;0,000;36,600;37,000;9,408;1,796;4,338;8,697;3,505;5,944;-3,204;26,826;0,000;277,440;Inf;285,000;285,000;5,702;2,958;11,918;23,701
4623,000;3,153;0,868;-33,914;1,841;9,276;4,458;34,953;4,162;-9,127;-2,783;0,000;36,600;37,000;9,408;1,796;4,131;8,673;3,459;5,905;-3,204;26,826;0,000;277,440;Inf;285,000;285,000;5,621;2,962;11,944;23,705
4623,500;3,153;0,868;-33,914;1,841;9,276;4,458;34,953;4,162;-9,127;-2,783;0,000;36,600;37,000;9,408;1,796;3,845;8,584;3,260;5,775;-3,204;26,826;0,000;277,140;Inf;285,000;285,000;5,542;2,965;11,929;23,698
4624,000;3,153;0,868;-33,914;1,841;9,276;4,458;34,953;4,162;-9,127;-2,783;0,000;36,600;37,000;9,408;1,796;4,224;8,617;3,370;6,007;-3,204;26,826;0,000;277,140;Inf;285,000;285,000;5,366;2,968;11,910;23,704
4624,500;3,153;0,868;-33,914;1,841;9,276;4,484;34,947;4,156;-9,120;-2,789;0,000;36,554;37,058;9,408;1,796;4,627;8,731;3,498;6,143;-3,196;26,826;0,000;277,540;Inf;285,000;285,000;5,555;2,971;11,912;23,672
4625,000;3,153;0,868;-33,914;1,841;9,276;4,484;34,947;4,156;-9,120;-2,789;0,000;36,600;37,100;9,408;1,796;4,385;8,757;3,537;6,063;-3,196;26,826;0,000;277,540;Inf;285,000;285,000;5,750;2,974;11,927;23,640
4625,500;3,306;0,793;-35,209;1,756;9,328;4,484;34,947;4,156;-9,120;-2,789;0,000;36,600;37,100;9,258;1,908;4,133;8,751;3,490;5,962;-3,196;26,826;0,000;277,440;Inf;285,000;285,000;5,686;2,977;11,954;23,623
4626,000;3,306;0,793;-35,209;1,756;9,328;4,484;34,947;4,156;-9,120;-2,789;0,000;36,600;37,100;9,258;1,908;3,878;8,684;3,363;5,861;-3,196;26,826;0,000;277,440;Inf;285,000;285,000;5,584;2,982;11,971;23,572
4626,500;3,306;0,793;-35,209;1,756;9,328;4,484;34,947;4,156;-9,120;-2,789;0,000;36,600;37,100;9,258;1,908;3,694;8,631;3,257;5,824;-3,196;26,826;0,000;278,040;Inf;285,000;285,000;5,447;2,988;11,951;23,567
4627,000;3,306;0,793;-35,209;1,756;9,328;4,484;34,947;4,156;-9,120;-2,789;0,000;36,600;37,100;9,258;1,908;4,577;8,759;3,460;6,276;-3,196;26,826;0,000;278,040;Inf;285,000;285,000;5,351;2,993;11,943;23,533
4627,500;3,306;0,793;-35,209;1,756;9,328;4,484;34,947;4,156;-9,120;-2,789;0,000;36,600;37,100;9,258;1,908;4,523;8,790;3,531;6,151;-3,196;26,826;0,000;277,340;Inf;285,000;285,000;5,768;2,998;11,954;23,505
4628,000;3,306;0,793;-35,209;1,756;9,328;4,417;34,883;4,167;-9,121;-2,799;0,000;36,542;36,990;9,258;1,908;4,293;8,743;3,551;6,063;-3,214;26,808;0,000;277,340;Inf;285,000;285,000;5,749;3,003;11,988;23,486
4628,500;3,306;0,793;-35,209;1,756;9,328;4,417;34,883;4,167;-9,121;-2,799;0,000;36,500;37,000;9,258;1,908;4,068;8,761;3,487;5,941;-3,214;26,808;0,000;277,840;Inf;285,000;285,000;5,663;3,008;12,011;23,508
4629,000;2,235;0,582;-34,301;1,884;9,322;4,417;34,883;4,167;-9,121;-2,799;0,000;36,500;37,000;9,345;1,635;3,892;8,744;3,383;5,877;-3,214;26,808;0,000;277,840;Inf;285,000;285,000;5,564;3,013;12,027;23,509
4629,500;2,235;0,582;-34,301;1,884;9,322;4,417;34,883;4,167;-9,121;-2,799;0,000;36,500;37,000;9,345;1,635;3,737;8,666;3,285;5,790;-3,214;26,808;0,000;276,940;Inf;285,000;285,000;5,474;3,000;11,974;23,499
4630,000;2,235;0,582;-34,301;1,884;9,322;4,417;34,883;4,167;-9,121;-2,799;0,000;36,500;37,000;9,345;1,635;4,099;8,644;3,318;6,023;-3,214;26,808;0,000;276,940;Inf;285,000;285,000;5,370;2,988;11,962;23,484
4630,500;2,235;0,582;-34,301;1,884;9,322;4,417;34,883;4,167;-9,121;-2,799;0,000;36,500;37,000;9,345;1,635;4,589;8,799;3,553;6,148;-3,214;26,808;0,000;277,540;Inf;285,000;285,000;5,521;2,975;11,984;23,498
4631,000;2,235;0,582;-34,301;1,884;9,322;4,420;34,868;4,149;-9,100;-2,797;0,000;36,536;36,942;9,345;1,635;4,308;8,781;3,534;6,030;-3,207;26,807;0,000;277,540;Inf;285,000;285,000;5,772;2,963;12,012;23,473
4631,500;2,235;0,582;-34,301;1,884;9,322;4,420;34,868;4,149;-9,100;-2,797;0,000;36,500;36,900;9,345;1,635;4,027;8,733;3,440;5,911;-3,207;26,807;0,000;276,840;Inf;285,000;285,000;5,663;2,951;12,030;23,464
4632,000;2,584;0,594;-35,209;1,818;9,356;4,420;34,868;4,149;-9,100;-2,797;0,000;36,500;36,900;9,270;1,846;3,868;8,713;3,354;5,869;-3,207;26,807;0,000;276,840;Inf;285,000;285,000;5,528;2,939;12,013;23,448
4632,500;2,584;0,594;-35,209;1,818;9,356;4,420;34,868;4,149;-9,100;-2,797;0,000;36,500;36,900;9,270;1,846;3,897;8,631;3,306;5,843;-3,207;26,807;0,000;277,440;Inf;285,000;285,000;5,451;2,934;11,987;23,415
4633,000;2,584;0,594;-35,209;1,818;9,356;4,420;34,868;4,149;-9,100;-2,797;0,000;36,500;36,900;9,270;1,846;4,368;8,666;3,412;6,151;-3,207;26,807;0,000;277,440;Inf;285,000;285,000;5,419;2,928;11,971;23,391
4633,500;2,584;0,594;-35,209;1,818;9,356;4,420;34,868;4,149;-9,100;-2,797;0,000;36,500;36,900;9,270;1,846;4,697;8,822;3,537;6,225;-3,207;26,807;0,000;277,340;Inf;285,000;285,000;5,649;2,922;12,032;23,395
4634,000;2,584;0,594;-35,209;1,818;9,356;4,420;34,868;4,149;-9,100;-2,797;0,000;36,500;36,900;9,270;1,846;4,479;8,812;3,561;6,099;-3,207;26,807;0,000;277,340;Inf;285,000;285,000;5,820;2,917;12,048;23,390
4634,500;2,584;0,594;-35,209;1,818;9,356;4,410;34,879;4,169;-9,064;-2,770;0,000;36,553;36,996;9,270;1,846;3,907;8,758;3,407;5,946;-3,202;26,814;0,000;277,240;Inf;285,000;285,000;5,738;2,911;12,054;23,388
4635,000;2,584;0,594;-35,209;1,818;9,356;4,410;34,879;4,169;-9,064;-2,770;0,000;36,600;37,000;9,270;1,846;3,860;8,712;3,328;5,920;-3,202;26,814;0,000;277,240;Inf;285,000;285,000;5,505;2,906;12,054;23,363
4635,500;3,213;0,770;-35,209;1,765;9,277;4,410;34,879;4,169;-9,064;-2,770;0,000;36,600;37,000;9,341;2,003;4,161;8,696;3,372;5,995;-3,202;26,814;0,000;277,540;Inf;285,000;285,000;5,455;2,901;12,000;23,346
4636,000;3,213;0,770;-35,209;1,765;9,277;4,410;34,879;4,169;-9,064;-2,770;0,000;36,600;37,000;9,341;2,003;4,519;8,762;3,493;6,187;-3,202;26,814;0,000;277,540;Inf;285,000;285,000;5,556;2,906;12,010;23,336
4636,500;3,213;0,770;-35,209;1,765;9,277;4,410;34,879;4,169;-9,064;-2,770;0,000;36,600;37,000;9,341;2,003;4,399;8,789;3,538;6,093;-3,202;26,814;0,000;277,440;Inf;285,000;285,000;5,740;2,911;12,037;23,335
4637,000;3,213;0,770;-35,209;1,765;9,277;4,410;34,879;4,169;-9,064;-2,770;0,000;36,600;37,000;9,341;2,003;4,213;8,783;3,519;5,999;-3,202;26,814;0,000;277,440;Inf;285,000;285,000;5,705;2,916;12,065;23,368
4637,500;3,213;0,770;-35,209;1,765;9,277;4,499;34,912;4,160;-9,073;-2,784;0,000;36,544;36,994;9,341;2,003;4,043;8,773;3,436;5,921;-3,201;26,810;0,000;277,740;Inf;285,000;285,000;5,629;2,921;12,046;23,386
