t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4638,000;3,213;0,770;-35,209;1,765;9,277;4,499;34,912;4,160;-9,073;-2,784;0,000;36,500;37,000;9,341;2,003;4,163;8,674;3,390;6,014;-3,201;26,810;0,000;277,740;Inf;285,000;285,000;5,543;2,925;12,023;23,361
4638,500;3,425;0,836;-35,127;1,743;9,316;4,499;34,912;4,160;-9,073;-2,784;0,000;36,500;37,000;9,358;1,913;4,524;8,767;3,527;6,261;-3,201;26,810;0,000;277,340;Inf;285,000;285,000;5,560;2,930;12,010;23,323
4639,000;3,425;0,836;-35,127;1,743;9,316;4,499;34,912;4,160;-9,073;-2,784;0,000;36,500;37,000;9,358;1,913;4,527;8,823;3,599;6,226;-3,201;26,810;0,000;277,340;Inf;285,000;285,000;5,770;2,938;12,044;23,271
4639,500;3,425;0,836;-35,127;1,743;9,316;4,499;34,912;4,160;-9,073;-2,784;0,000;36,500;37,000;9,358;1,913;4,410;8,836;3,580;6,100;-3,201;26,810;0,000;277,940;Inf;285,000;285,000;5,794;2,946;12,057;23,232
4640,000;3,425;0,836;-35,127;1,743;9,316;4,499;34,912;4,160;-9,073;-2,784;0,000;36,500;37,000;9,358;1,913;4,053;8,812;3,497;5,993;-3,201;26,810;0,000;277,940;Inf;285,000;285,000;5,732;2,954;12,082;23,235
4640,500;3,425;0,836;-35,127;1,743;9,316;4,480;34,947;4,148;-9,046;-2,765;0,000;36,555;36,992;9,358;1,913;3,843;8,776;3,394;5,903;-3,191;26,829;0,000;277,740;Inf;285,000;285,000;5,589;2,962;12,054;23,220
4641,000;3,425;0,836;-35,127;1,743;9,316;4,480;34,947;4,148;-9,046;-2,765;0,000;36,600;37,000;9,358;1,913;4,008;8,693;3,347;5,915;-3,191;26,829;0,000;277,740;Inf;285,000;285,000;5,479;2,969;12,035;23,210
4641,500;3,425;0,836;-35,127;1,743;9,316;4,480;34,947;4,148;-9,046;-2,765;0,000;36,600;37,000;9,358;1,913;4,564;8,835;3,606;6,273;-3,191;26,829;0,000;278,040;Inf;285,000;285,000;5,491;2,977;12,034;23,206
4642,000;4,151;0,982;-35,209;1,810;9,337;4,480;34,947;4,148;-9,046;-2,765;0,000;36,600;37,000;9,315;1,722;4,465;8,874;3,607;6,188;-3,191;26,829;0,000;278,040;Inf;285,000;285,000;5,819;2,984;12,077;23,219
4642,500;4,151;0,982;-35,209;1,810;9,337;4,480;34,947;4,148;-9,046;-2,765;0,000;36,600;37,000;9,315;1,722;4,254;8,841;3,559;6,062;-3,191;26,829;0,000;277,240;Inf;285,000;285,000;5,783;3,003;12,094;23,230
4643,000;4,151;0,982;-35,209;1,810;9,337;4,480;34,947;4,148;-9,046;-2,765;0,000;36,600;37,000;9,315;1,722;3,989;8,820;3,463;5,967;-3,191;26,829;0,000;277,240;Inf;285,000;285,000;5,679;3,022;12,110;23,205
4643,500;4,151;0,982;-35,209;1,810;9,337;4,480;34,947;4,148;-9,046;-2,765;0,000;36,600;37,000;9,315;1,722;3,878;8,785;3,377;5,895;-3,191;26,829;0,000;277,440;Inf;285,000;285,000;5,560;3,041;12,119;23,199
4644,000;4,151;0,982;-35,209;1,810;9,337;4,459;34,960;4,160;-9,022;-2,779;0,000;36,547;36,948;9,315;1,722;4,008;8,697;3,381;6,042;-3,194;26,820;0,000;277,440;Inf;285,000;285,000;5,484;3,059;12,067;23,220
4644,500;4,151;0,982;-35,209;1,810;9,337;4,459;34,960;4,160;-9,022;-2,779;0,000;36,500;36,900;9,315;1,722;4,628;8,863;3,510;6,336;-3,194;26,820;0,000;278,040;Inf;285,000;285,000;5,532;3,077;12,076;23,278
4645,000;3,640;0,859;-35,209;1,764;9,350;4,459;34,960;4,160;-9,022;-2,779;0,000;36,500;36,900;9,291;1,834;4,552;8,862;3,621;6,265;-3,194;26,820;0,000;278,040;Inf;285,000;285,000;5,834;3,094;12,124;23,309
4645,500;3,640;0,859;-35,209;1,764;9,350;4,459;34,960;4,160;-9,022;-2,779;0,000;36,500;36,900;9,291;1,834;4,210;8,899;3,561;6,067;-3,194;26,820;0,000;277,240;Inf;285,000;285,000;5,825;3,103;12,126;23,294
4646,000;3,640;0,859;-35,209;1,764;9,350;4,459;34,960;4,160;-9,022;-2,779;0,000;36,500;36,900;9,291;1,834;4,077;8,846;3,457;5,992;-3,194;26,820;0,000;277,240;Inf;285,000;285,000;5,684;3,112;12,127;23,275
4646,500;3,640;0,859;-35,209;1,764;9,350;4,459;34,960;4,160;-9,022;-2,779;0,000;36,500;36,900;9,291;1,834;3,875;8,782;3,381;5,941;-3,194;26,820;0,000;277,340;Inf;285,000;285,000;5,593;3,121;12,144;23,295
4647,000;3,640;0,859;-35,209;1,764;9,350;4,425;34,973;4,183;-8,999;-2,763;0,000;36,555;36,957;9,291;1,834;4,256;8,743;3,422;6,059;-3,187;26,831;0,000;277,340;Inf;285,000;285,000;5,495;3,129;12,081;23,310
4647,500;3,640;0,859;-35,209;1,764;9,350;4,425;34,973;4,183;-8,999;-2,763;0,000;36,600;37,000;9,291;1,834;4,577;8,868;3,546;6,320;-3,187;26,831;0,000;277,840;Inf;285,000;285,000;5,620;3,138;12,086;23,342
4648,000;3,640;0,859;-35,209;1,764;9,350;4,425;34,973;4,183;-8,999;-2,763;0,000;36,600;37,000;9,291;1,834;4,414;8,885;3,598;6,225;-3,187;26,831;0,000;277,840;Inf;285,000;285,000;5,828;3,146;12,115;23,331
4648,500;3,321;0,784;-35,209;1,736;9,345;4,425;34,973;4,183;-8,999;-2,763;0,000;36,600;37,000;9,308;1,899;4,383;8,868;3,617;6,111;-3,187;26,831;0,000;277,940;Inf;285,000;285,000;5,780;3,154;12,146;23,350
4649,000;3,321;0,784;-35,209;1,736;9,345;4,425;34,973;4,183;-8,999;-2,763;0,000;36,600;37,000;9,308;1,899;3,987;8,829;3,449;5,966;-3,187;26,831;0,000;277,940;Inf;285,000;285,000;5,745;3,157;12,139;23,373
4649,500;3,321;0,784;-35,209;1,736;9,345;4,425;34,973;4,183;-8,999;-2,763;0,000;36,600;37,000;9,308;1,899;3,994;8,751;3,395;5,910;-3,187;26,831;0,000;277,240;Inf;285,000;285,000;5,558;3,159;12,131;23,366
4650,000;3,321;0,784;-35,209;1,736;9,345;4,425;34,973;4,183;-8,999;-2,763;0,000;36,600;37,000;9,308;1,899;4,356;8,791;3,471;6,183;-3,187;26,831;0,000;277,240;Inf;285,000;285,000;5,513;3,162;12,087;23,367
4650,500;3,321;0,784;-35,209;1,736;9,345;4,425;34,972;4,195;-8,976;-2,747;0,000;36,561;37,074;9,308;1,899;4,842;8,851;3,642;6,325;-3,179;26,839;0,000;277,540;Inf;285,000;285,000;5,700;3,165;12,093;23,350
4651,000;3,321;0,784;-35,209;1,736;9,345;4,425;34,972;4,195;-8,976;-2,747;0,000;36,600;37,100;9,308;1,899;4,625;8,926;3,691;6,203;-3,179;26,839;0,000;277,540;Inf;285,000;285,000;5,915;3,167;12,136;23,328
4651,500;2,596;0,662;-34,656;1,869;9,303;4,425;34,972;4,195;-8,976;-2,747;0,000;36,600;37,100;9,308;1,694;4,349;8,913;3,640;6,105;-3,179;26,839;0,000;277,440;Inf;285,000;285,000;5,862;3,170;12,166;23,415
4652,000;2,596;0,662;-34,656;1,869;9,303;4,425;34,972;4,195;-8,976;-2,747;0,000;36,600;37,100;9,308;1,694;4,157;8,868;3,533;6,020;-3,179;26,839;0,000;277,440;Inf;285,000;285,000;5,752;3,160;12,151;23,468
4652,500;2,596;0,662;-34,656;1,869;9,303;4,425;34,972;4,195;-8,976;-2,747;0,000;36,600;37,100;9,308;1,694;4,168;8,757;3,455;6,129;-3,179;26,839;0,000;278,040;Inf;285,000;285,000;5,645;3,151;12,125;23,506
4653,000;2,596;0,662;-34,656;1,869;9,303;4,425;34,972;4,195;-8,976;-2,747;0,000;36,600;37,100;9,308;1,694;4,749;8,920;3,611;6,430;-3,179;26,839;0,000;278,040;Inf;285,000;285,000;5,627;3,142;12,109;23,494
4653,500;2,596;0,662;-34,656;1,869;9,303;4,419;34,909;4,173;-8,974;-2,753;0,000;36,572;37,050;9,308;1,694;4,773;8,984;3,708;6,339;-3,174;26,843;0,000;277,540;Inf;285,000;285,000;5,927;3,133;12,143;23,516
4654,000;2,596;0,662;-34,656;1,869;9,303;4,419;34,909;4,173;-8,974;-2,753;0,000;36,600;37,100;9,308;1,694;4,510;8,946;3,695;6,190;-3,174;26,843;0,000;277,540;Inf;285,000;285,000;5,951;3,124;12,165;23,519
4654,500;2,596;0,662;-34,656;1,869;9,303;4,419;34,909;4,173;-8,974;-2,753;0,000;36,600;37,100;9,308;1,694;4,345;8,916;3,639;6,108;-3,174;26,843;0,000;278,240;Inf;285,000;285,000;5,836;3,115;12,193;23,501
4655,000;2,952;0,756;-35,172;1,812;9,240;4,419;34,909;4,173;-8,974;-2,753;0,000;36,600;37,100;9,301;1,879;4,042;8,893;3,518;6,036;-3,174;26,843;0,000;278,240;Inf;285,000;285,000;5,752;3,107;12,165;23,487
4655,500;2,952;0,756;-35,172;1,812;9,240;4,419;34,909;4,173;-8,974;-2,753;0,000;36,600;37,100;9,301;1,879;4,052;8,815;3,464;6,046;-3,174;26,843;0,000;277,640;Inf;285,000;285,000;5,623;3,104;12,132;23,502
4656,000;2,952;0,756;-35,172;1,812;9,240;4,419;34,909;4,173;-8,974;-2,753;0,000;36,600;37,100;9,301;1,879;4,754;8,974;3,691;6,399;-3,174;26,843;0,000;277,640;Inf;285,000;285,000;5,594;3,102;12,151;23,486
4656,500;2,952;0,756;-35,172;1,812;9,240;4,419;34,909;4,173;-8,974;-2,753;0,000;36,600;37,100;9,301;1,879;4,644;8,989;3,712;6,266;-3,174;26,843;0,000;278,440;Inf;285,000;285,000;5,955;3,099;12,181;23,458
4657,000;2,952;0,756;-35,172;1,812;9,240;4,445;34,909;4,165;-8,927;-2,771;0,000;36,575;37,051;9,301;1,879;4,541;8,944;3,710;6,169;-3,186;26,838;0,000;278,440;Inf;285,000;285,000;5,903;3,097;12,195;23,394
4657,500;2,952;0,756;-35,172;1,812;9,240;4,445;34,909;4,165;-8,927;-2,771;0,000;36,600;37,100;9,301;1,879;4,268;8,912;3,628;6,116;-3,186;26,838;0,000;278,240;Inf;285,000;285,000;5,841;3,095;12,221;23,410
4658,000;2,696;0,656;-35,209;1,785;9,389;4,445;34,909;4,165;-8,927;-2,771;0,000;36,600;37,100;9,311;1,779;4,046;8,888;3,548;6,071;-3,186;26,838;0,000;278,240;Inf;285,000;285,000;5,731;3,092;12,212;23,404
4658,500;2,696;0,656;-35,209;1,785;9,389;4,445;34,909;4,165;-8,927;-2,771;0,000;36,600;37,100;9,311;1,779;4,417;8,873;3,556;6,199;-3,186;26,838;0,000;278,640;Inf;285,000;285,000;5,638;3,086;12,185;23,379
4659,000;2,696;0,656;-35,209;1,785;9,389;4,445;34,909;4,165;-8,927;-2,771;0,000;36,600;37,100;9,311;1,779;4,596;8,939;3,661;6,462;-3,186;26,838;0,000;278,640;Inf;285,000;285,000;5,761;3,080;12,198;23,387
4659,500;2,696;0,656;-35,209;1,785;9,389;4,445;34,909;4,165;-8,927;-2,771;0,000;36,600;37,100;9,311;1,779;4,693;8,975;3,750;6,368;-3,186;26,838;0,000;277,840;Inf;285,000;285,000;5,914;3,073;12,221;23,379
4660,000;2,696;0,656;-35,209;1,785;9,389;4,442;34,924;4,161;-8,885;-2,765;0,000;36,586;37,070;9,311;1,779;4,329;8,985;3,697;6,185;-3,176;26,851;0,000;277,840;Inf;285,000;285,000;5,946;3,067;12,242;23,366
4660,500;2,696;0,656;-35,209;1,785;9,389;4,442;34,924;4,161;-8,885;-2,765;0,000;36,600;37,100;9,311;1,779;4,219;8,937;3,631;6,104;-3,176;26,851;0,000;278,440;Inf;285,000;285,000;5,799;3,061;12,240;23,310
4661,000;2,696;0,656;-35,209;1,785;9,389;4,442;34,924;4,161;-8,885;-2,765;0,000;36,600;37,100;9,311;1,779;4,317;8,864;3,639;6,137;-3,176;26,851;0,000;278,440;Inf;285,000;285,000;5,723;3,055;12,228;23,360
4661,500;2,683;0,731;-34,079;1,862;9,308;4,442;34,924;4,161;-8,885;-2,765;0,000;36,600;37,100;9,375;1,695;4,794;8,980;3,708;6,445;-3,176;26,851;0,000;277,840;Inf;285,000;285,000;5,739;3,049;12,190;23,389
4662,000;2,683;0,731;-34,079;1,862;9,308;4,442;34,924;4,161;-8,885;-2,765;0,000;36,600;37,100;9,375;1,695;4,726;9,048;3,794;6,514;-3,176;26,851;0,000;277,840;Inf;285,000;285,000;5,982;3,043;12,236;23,440
4662,500;2,683;0,731;-34,079;1,862;9,308;4,442;34,924;4,161;-8,885;-2,765;0,000;36,600;37,100;9,375;1,695;4,531;9,065;3,783;6,375;-3,176;26,851;0,000;278,340;Inf;285,000;285,000;6,020;3,037;12,299;23,507
4663,000;2,683;0,731;-34,079;1,862;9,308;4,442;34,924;4,161;-8,885;-2,765;0,000;36,600;37,100;9,375;1,695;4,414;9,045;3,732;6,229;-3,176;26,851;0,000;278,340;Inf;285,000;285,000;5,939;3,031;12,294;23,526
4663,500;2,683;0,731;-34,079;1,862;9,308;4,428;34,953;4,162;-8,848;-2,758;0,000;36,593;37,078;9,375;1,695;4,270;8,942;3,612;6,142;-3,174;26,848;0,000;278,140;Inf;285,000;285,000;5,855;3,026;12,260;23,558
4664,000;2,683;0,731;-34,079;1,862;9,308;4,428;34,953;4,162;-8,848;-2,758;0,000;36,600;37,100;9,375;1,695;4,633;8,966;3,696;6,441;-3,174;26,848;0,000;278,140;Inf;285,000;285,000;5,741;3,020;12,252;23,638
4664,500;3,573;0,881;-34,432;1,812;9,276;4,428;34,953;4,162;-8,848;-2,758;0,000;36,600;37,100;9,346;1,564;4,836;9,051;3,834;6,495;-3,174;26,848;0,000;278,640;Inf;285,000;285,000;5,934;3,015;12,278;23,711
4665,000;3,573;0,881;-34,432;1,812;9,276;4,428;34,953;4,162;-8,848;-2,758;0,000;36,600;37,100;9,346;1,564;4,985;9,091;3,911;6,443;-3,174;26,848;0,000;278,640;Inf;285,000;285,000;6,054;3,024;12,291;23,748
4665,500;3,573;0,881;-34,432;1,812;9,276;4,428;34,953;4,162;-8,848;-2,758;0,000;36,600;37,100;9,346;1,564;4,712;9,103;3,900;6,346;-3,174;26,848;0,000;277,740;Inf;285,000;285,000;6,107;3,033;12,337;23,697
4666,000;3,573;0,881;-34,432;1,812;9,276;4,428;34,953;4,162;-8,848;-2,758;0,000;36,600;37,100;9,346;1,564;4,417;9,092;3,787;6,278;-3,174;26,848;0,000;277,740;Inf;285,000;285,000;6,015;3,042;12,343;23,554
4666,500;3,573;0,881;-34,432;1,812;9,276;4,453;34,979;4,184;-8,809;-2,782;0,000;36,592;37,109;9,346;1,564;4,037;9,042;3,510;6,252;-3,188;26,838;0,000;278,840;Inf;285,000;285,000;5,893;3,050;12,320;23,536
4667,000;3,573;0,881;-34,432;1,812;9,276;4,453;34,979;4,184;-8,809;-2,782;0,000;36,600;37,100;9,346;1,564;4,923;9,119;3,746;6,580;-3,188;26,838;0,000;278,840;Inf;285,000;285,000;5,710;3,059;12,308;23,566
4667,500;3,436;0,835;-35,209;1,824;9,365;4,453;34,979;4,184;-8,809;-2,782;0,000;36,600;37,100;9,223;1,699;4,817;9,146;3,862;6,454;-3,188;26,838;0,000;277,740;Inf;285,000;285,000;6,092;3,067;12,359;23,547
4668,000;3,436;0,835;-35,209;1,824;9,365;4,453;34,979;4,184;-8,809;-2,782;0,000;36,600;37,100;9,223;1,699;4,611;9,130;3,841;6,343;-3,188;26,838;0,000;277,740;Inf;285,000;285,000;6,070;3,073;12,374;23,523
4668,500;3,436;0,835;-35,209;1,824;9,365;4,453;34,979;4,184;-8,809;-2,782;0,000;36,600;37,100;9,223;1,699;4,372;9,093;3,757;6,245;-3,188;26,838;0,000;278,540;Inf;285,000;285,000;5,981;3,079;12,380;23,524
4669,000;3,436;0,835;-35,209;1,824;9,365;4,453;34,979;4,184;-8,809;-2,782;0,000;36,600;37,100;9,223;1,699;4,253;9,039;3,677;6,218;-3,188;26,838;0,000;278,540;Inf;285,000;285,000;5,867;3,085;12,372;23,478
4669,500;3,436;0,835;-35,209;1,824;9,365;4,453;34,979;4,184;-8,809;-2,782;0,000;36,600;37,100;9,223;1,699;4,461;9,067;3,705;6,460;-3,188;26,838;0,000;278,440;Inf;285,000;285,000;5,797;3,091;12,348;23,540
4670,000;3,436;0,835;-35,209;1,824;9,365;4,402;34,991;4,193;-8,800;-2,762;0,000;36,601;37,111;9,223;1,699;4,877;9,143;3,805;6,611;-3,185;26,844;0,000;278,440;Inf;285,000;285,000;5,923;3,097;12,372;23,537
4670,500;3,436;0,835;-35,209;1,824;9,365;4,402;34,991;4,193;-8,800;-2,762;0,000;36,600;37,100;9,223;1,699;4,622;9,134;3,864;6,328;-3,185;26,844;0,000;279,140;Inf;285,000;285,000;6,109;3,102;12,387;23,543
4671,000;2,745;0,632;-35,209;1,794;9,357;4,402;34,991;4,193;-8,800;-2,762;0,000;36,600;37,100;9,294;1,837;4,486;9,113;3,801;6,269;-3,185;26,844;0,000;279,140;Inf;285,000;285,000;5,987;3,108;12,406;23,533
4671,500;2,745;0,632;-35,209;1,794;9,357;4,402;34,991;4,193;-8,800;-2,762;0,000;36,600;37,100;9,294;1,837;4,203;9,068;3,704;6,179;-3,185;26,844;0,000;277,240;Inf;285,000;285,000;5,917;3,102;12,391;23,527
4672,000;2,745;0,632;-35,209;1,794;9,357;4,402;34,991;4,193;-8,800;-2,762;0,000;36,600;37,100;9,294;1,837;4,435;9,043;3,718;6,399;-3,185;26,844;0,000;277,240;Inf;285,000;285,000;5,789;3,096;12,372;23,558
4672,500;2,745;0,632;-35,209;1,794;9,357;4,402;34,991;4,193;-8,800;-2,762;0,000;36,600;37,100;9,294;1,837;4,997;9,165;3,886;6,657;-3,185;26,844;0,000;278,940;Inf;285,000;285,000;5,898;3,090;12,367;23,522
4673,000;2,745;0,632;-35,209;1,794;9,357;4,408;34,916;4,169;-8,826;-2,765;0,000;36,609;37,066;9,294;1,837;5,015;9,217;3,975;6,594;-3,188;26,837;0,000;278,940;Inf;285,000;285,000;6,176;3,084;12,418;23,532
4673,500;2,745;0,632;-35,209;1,794;9,357;4,408;34,916;4,169;-8,826;-2,765;0,000;36,600;37,100;9,294;1,837;4,775;9,154;3,983;6,417;-3,188;26,837;0,000;277,840;Inf;285,000;285,000;6,200;3,079;12,448;23,519
4674,000;2,611;0,657;-35,209;1,730;9,302;4,408;34,916;4,169;-8,826;-2,765;0,000;36,600;37,100;9,346;2,034;4,531;9,174;3,915;6,311;-3,188;26,837;0,000;277,840;Inf;285,000;285,000;6,082;3,073;12,437;23,510
4674,500;2,611;0,657;-35,209;1,730;9,302;4,408;34,916;4,169;-8,826;-2,765;0,000;36,600;37,100;9,346;2,034;4,256;9,031;3,741;6,187;-3,188;26,837;0,000;279,240;Inf;285,000;285,000;5,983;3,066;12,425;23,521
4675,000;2,611;0,657;-35,209;1,730;9,302;4,408;34,916;4,169;-8,826;-2,765;0,000;36,600;37,100;9,346;2,034;4,594;9,109;3,790;6,457;-3,188;26,837;0,000;279,240;Inf;285,000;285,000;5,804;3,058;12,385;23,512
4675,500;2,611;0,657;-35,209;1,730;9,302;4,408;34,916;4,169;-8,826;-2,765;0,000;36,600;37,100;9,346;2,034;5,227;9,151;3,976;6,599;-3,188;26,837;0,000;277,740;Inf;285,000;285,000;5,987;3,051;12,393;23,498
4676,000;2,611;0,657;-35,209;1,730;9,302;4,408;34,916;4,169;-8,826;-2,765;0,000;36,600;37,100;9,346;2,034;5,125;9,233;4,083;6,525;-3,188;26,837;0,000;277,740;Inf;285,000;285,000;6,238;3,044;12,408;23,507
4676,500;2,611;0,657;-35,209;1,730;9,302;4,415;34,906;4,175;-8,803;-2,758;0,000;36,625;37,176;9,346;2,034;4,721;9,293;3,865;6,624;-3,181;26,852;0,000;279,140;Inf;285,000;285,000;6,241;3,037;12,459;23,490
4677,000;2,611;0,657;-35,209;1,730;9,302;4,415;34,906;4,175;-8,803;-2,758;0,000;36,600;37,200;9,346;2,034;4,033;9,247;3,439;6,438;-3,181;26,852;0,000;279,140;Inf;285,000;285,000;6,126;3,030;12,495;23,505
4677,500;2,413;0,672;-34,241;1,823;9,273;4,415;34,906;4,175;-8,803;-2,758;0,000;36,600;37,200;9,430;1,879;4,165;9,130;3,498;6,299;-3,181;26,852;0,000;277,540;Inf;285,000;285,000;5,789;3,023;12,445;23,514
4678,000;2,413;0,672;-34,241;1,823;9,273;4,415;34,906;4,175;-8,803;-2,758;0,000;36,600;37,200;9,430;1,879;4,688;9,137;3,671;6,560;-3,181;26,852;0,000;277,540;Inf;285,000;285,000;5,773;3,013;12,427;23,545
4678,500;2,413;0,672;-34,241;1,823;9,273;4,415;34,906;4,175;-8,803;-2,758;0,000;36,600;37,200;9,430;1,879;4,836;9,162;3,822;6,506;-3,181;26,852;0,000;279,040;Inf;285,000;285,000;6,014;3,003;12,425;23,530
4679,000;2,413;0,672;-34,241;1,823;9,273;4,415;34,906;4,175;-8,803;-2,758;0,000;36,600;37,200;9,430;1,879;4,681;9,153;3,837;6,391;-3,181;26,852;0,000;279,040;Inf;285,000;285,000;6,081;2,993;12,434;23,529
4679,500;2,413;0,672;-34,241;1,823;9,273;4,422;34,961;4,184;-8,785;-2,759;0,000;36,632;37,134;9,430;1,879;4,471;9,125;3,782;6,260;-3,177;26,856;0,000;277,640;Inf;285,000;285,000;6,016;2,984;12,462;23,495
4680,000;2,413;0,672;-34,241;1,823;9,273;4,422;34,961;4,184;-8,785;-2,759;0,000;36,600;37,100;9,430;1,879;4,239;9,099;3,649;6,155;-3,177;26,856;0,000;277,640;Inf;285,000;285,000;5,910;2,974;12,444;23,467
4680,500;3,166;0,835;-33,637;1,824;9,236;4,422;34,961;4,184;-8,785;-2,759;0,000;36,600;37,100;9,536;1,734;4,309;8,962;3,595;6,187;-3,177;26,856;0,000;279,040;Inf;285,000;285,000;5,785;2,965;12,367;23,415
4681,000;3,166;0,835;-33,637;1,824;9,236;4,422;34,961;4,184;-8,785;-2,759;0,000;36,600;37,100;9,536;1,734;4,622;9,055;3,714;6,426;-3,177;26,856;0,000;279,040;Inf;285,000;285,000;5,763;2,969;12,391;23,412
4681,500;3,166;0,835;-33,637;1,824;9,236;4,422;34,961;4,184;-8,785;-2,759;0,000;36,600;37,100;9,536;1,734;4,868;9,132;3,860;6,329;-3,177;26,856;0,000;277,740;Inf;285,000;285,000;5,954;2,972;12,397;23,383
4682,000;3,166;0,835;-33,637;1,824;9,236;4,422;34,961;4,184;-8,785;-2,759;0,000;36,600;37,100;9,536;1,734;4,510;9,102;3,807;6,239;-3,177;26,856;0,000;277,740;Inf;285,000;285,000;6,047;2,975;12,404;23,376
4682,500;3,166;0,835;-33,637;1,824;9,236;4,422;34,961;4,184;-8,785;-2,759;0,000;36,600;37,100;9,536;1,734;4,219;9,044;3,662;6,128;-3,177;26,856;0,000;278,940;Inf;285,000;285,000;5,914;2,978;12,411;23,326
4683,000;3,166;0,835;-33,637;1,824;9,236;4,432;34,975;4,181;-8,763;-2,745;0,000;36,638;37,164;9,536;1,734;4,188;8,963;3,598;6,084;-3,168;26,862;0,000;278,940;Inf;285,000;285,000;5,763;2,981;12,382;23,312
4683,500;3,166;0,835;-33,637;1,824;9,236;4,432;34,975;4,181;-8,763;-2,745;0,000;36,600;37,200;9,536;1,734;4,590;8,990;3,704;6,378;-3,168;26,862;0,000;279,340;Inf;285,000;285,000;5,708;2,984;12,337;23,275
4684,000;3,395;0,866;-34,802;1,821;9,211;4,432;34,975;4,181;-8,763;-2,745;0,000;36,600;37,200;9,323;1,847;5,125;9,151;3,864;6,531;-3,168;26,862;0,000;279,340;Inf;285,000;285,000;5,916;2,987;12,367;23,274
4684,500;3,395;0,866;-34,802;1,821;9,211;4,432;34,975;4,181;-8,763;-2,745;0,000;36,600;37,200;9,323;1,847;4,885;9,154;3,912;6,423;-3,168;26,862;0,000;279,140;Inf;285,000;285,000;6,168;2,994;12,388;23,317
4685,000;3,395;0,866;-34,802;1,821;9,211;4,432;34,975;4,181;-8,763;-2,745;0,000;36,600;37,200;9,323;1,847;4,672;9,121;3,871;6,268;-3,168;26,862;0,000;279,140;Inf;285,000;285,000;6,094;3,000;12,390;23,310
4685,500;3,395;0,866;-34,802;1,821;9,211;4,432;34,975;4,181;-8,763;-2,745;0,000;36,600;37,200;9,323;1,847;4,142;9,019;3,639;6,116;-3,168;26,862;0,000;277,340;Inf;285,000;285,000;5,983;3,007;12,385;23,323
4686,000;3,395;0,866;-34,802;1,821;9,211;4,440;34,998;4,181;-8,722;-2,754;0,000;36,638;37,210;9,323;1,847;4,239;8,953;3,643;6,279;-3,186;26,855;0,000;277,340;Inf;285,000;285,000;5,729;3,013;12,356;23,325
4686,500;3,395;0,866;-34,802;1,821;9,211;4,440;34,998;4,181;-8,722;-2,754;0,000;36,600;37,200;9,323;1,847;4,898;9,092;3,802;6,606;-3,186;26,855;0,000;278,740;Inf;285,000;285,000;5,778;3,020;12,346;23,322
4687,000;3,462;0,926;-33,176;1,777;9,256;4,440;34,998;4,181;-8,722;-2,754;0,000;36,600;37,200;9,454;1,702;4,930;9,130;3,935;6,502;-3,186;26,855;0,000;278,740;Inf;285,000;285,000;6,099;3,026;12,366;23,374
4687,500;3,462;0,926;-33,176;1,777;9,256;4,440;34,998;4,181;-8,722;-2,754;0,000;36,600;37,200;9,454;1,702;4,713;9,115;3,938;6,350;-3,186;26,855;0,000;277,640;Inf;285,000;285,000;6,124;3,033;12,399;23,410
4688,000;3,462;0,926;-33,176;1,777;9,256;4,440;34,998;4,181;-8,722;-2,754;0,000;36,600;37,200;9,454;1,702;4,473;9,111;3,838;6,229;-3,186;26,855;0,000;277,640;Inf;285,000;285,000;6,029;3,040;12,398;23,375
4688,500;3,462;0,926;-33,176;1,777;9,256;4,440;34,998;4,181;-8,722;-2,754;0,000;36,600;37,200;9,454;1,702;4,330;9,055;3,757;6,137;-3,186;26,855;0,000;278,740;Inf;285,000;285,000;5,913;3,047;12,380;23,318
4689,000;3,462;0,926;-33,176;1,777;9,256;4,432;35,033;4,189;-8,702;-2,769;0,000;36,656;37,235;9,454;1,702;4,606;8,964;3,725;6,315;-3,180;26,855;0,000;278,740;Inf;285,000;285,000;5,820;3,054;12,352;23,291
4689,500;3,462;0,926;-33,176;1,777;9,256;4,432;35,033;4,189;-8,702;-2,769;0,000;36,700;37,200;9,454;1,702;5,083;9,041;3,919;6,504;-3,180;26,855;0,000;276,840;Inf;285,000;285,000;5,902;3,060;12,324;23,301
4690,000;3,462;0,926;-33,176;1,777;9,256;4,432;35,033;4,189;-8,702;-2,769;0,000;36,700;37,200;9,454;1,702;4,785;9,151;3,878;6,400;-3,180;26,855;0,000;276,840;Inf;285,000;285,000;6,137;3,067;12,364;23,276
4690,500;3,160;0,822;-34,744;1,786;9,278;4,432;35,033;4,189;-8,702;-2,769;0,000;36,700;37,200;9,351;1,911;4,608;9,101;3,842;6,243;-3,180;26,855;0,000;278,640;Inf;285,000;285,000;6,053;3,073;12,372;23,247
4691,000;3,160;0,822;-34,744;1,786;9,278;4,432;35,033;4,189;-8,702;-2,769;0,000;36,700;37,200;9,351;1,911;4,439;9,061;3,778;6,160;-3,180;26,855;0,000;278,640;Inf;285,000;285,000;5,949;3,075;12,385;23,253
4691,500;3,160;0,822;-34,744;1,786;9,278;4,432;35,033;4,189;-8,702;-2,769;0,000;36,700;37,200;9,351;1,911;4,138;9,024;3,668;6,126;-3,180;26,855;0,000;278,140;Inf;285,000;285,000;5,860;3,076;12,345;23,246
4692,000;3,160;0,822;-34,744;1,786;9,278;4,432;35,033;4,189;-8,702;-2,769;0,000;36,700;37,200;9,351;1,911;4,295;8,968;3,679;6,306;-3,180;26,855;0,000;278,140;Inf;285,000;285,000;5,739;3,078;12,334;23,251
4692,500;3,160;0,822;-34,744;1,786;9,278;4,460;35,015;4,183;-8,701;-2,760;0,000;36,670;37,287;9,351;1,911;4,905;9,103;3,963;6,434;-3,181;26,859;0,000;278,140;Inf;285,000;285,000;5,812;3,079;12,344;23,272
4693,000;3,160;0,822;-34,744;1,786;9,278;4,460;35,015;4,183;-8,701;-2,760;0,000;36,700;37,300;9,351;1,911;4,672;9,150;3,906;6,282;-3,181;26,859;0,000;278,140;Inf;285,000;285,000;6,101;3,080;12,377;23,301
4693,500;3,386;0,773;-35,209;1,793;9,370;4,460;35,015;4,183;-8,701;-2,760;0,000;36,700;37,300;9,299;1,812;4,493;9,095;3,840;6,209;-3,181;26,859;0,000;277,740;Inf;285,000;285,000;6,002;3,082;12,377;23,354
4694,000;3,386;0,773;-35,209;1,793;9,370;4,460;35,015;4,183;-8,701;-2,760;0,000;36,700;37,300;9,299;1,812;4,372;9,052;3,747;6,164;-3,181;26,859;0,000;277,740;Inf;285,000;285,000;5,909;3,087;12,381;23,407
4694,500;3,386;0,773;-35,209;1,793;9,370;4,460;35,015;4,183;-8,701;-2,760;0,000;36,700;37,300;9,299;1,812;4,372;9,016;3,713;6,300;-3,181;26,859;0,000;278,540;Inf;285,000;285,000;5,834;3,091;12,360;23,437
4695,000;3,386;0,773;-35,209;1,793;9,370;4,460;35,015;4,183;-8,701;-2,760;0,000;36,700;37,300;9,299;1,812;4,539;9,065;3,762;6,502;-3,181;26,859;0,000;278,540;Inf;285,000;285,000;5,850;3,096;12,359;23,515
4695,500;3,386;0,773;-35,209;1,793;9,370;4,472;34,989;4,155;-8,667;-2,753;0,000;36,676;37,293;9,299;1,812;4,914;9,119;3,870;6,481;-3,182;26,867;0,000;278,240;Inf;285,000;285,000;5,967;3,101;12,372;23,540
4696,000;3,386;0,773;-35,209;1,793;9,370;4,472;34,989;4,155;-8,667;-2,753;0,000;36,700;37,300;9,299;1,812;4,620;9,115;3,892;6,268;-3,182;26,867;0,000;278,240;Inf;285,000;285,000;6,096;3,106;12,365;23,555
4696,500;3,386;0,773;-35,209;1,793;9,370;4,472;34,989;4,155;-8,667;-2,753;0,000;36,700;37,300;9,299;1,812;4,375;9,073;3,798;6,169;-3,182;26,867;0,000;278,340;Inf;285,000;285,000;5,974;3,110;12,393;23,601
4697,000;3,338;0,782;-35,209;1,831;9,395;4,472;34,989;4,155;-8,667;-2,753;0,000;36,700;37,300;9,169;1,809;4,287;9,017;3,711;6,170;-3,182;26,867;0,000;278,340;Inf;285,000;285,000;5,854;3,115;12,377;23,615
4697,500;3,338;0,782;-35,209;1,831;9,395;4,472;34,989;4,155;-8,667;-2,753;0,000;36,700;37,300;9,169;1,809;4,501;9,014;3,733;6,380;-3,182;26,867;0,000;277,740;Inf;285,000;285,000;5,796;3,119;12,349;23,638
4698,000;3,338;0,782;-35,209;1,831;9,395;4,472;34,989;4,155;-8,667;-2,753;0,000;36,700;37,300;9,169;1,809;4,768;9,106;3,852;6,517;-3,182;26,867;0,000;277,740;Inf;285,000;285,000;5,907;3,122;12,342;23,666
4698,500;3,338;0,782;-35,209;1,831;9,395;4,472;34,989;4,155;-8,667;-2,753;0,000;36,700;37,300;9,169;1,809;4,999;9,142;3,947;6,409;-3,182;26,867;0,000;278,140;Inf;285,000;285,000;6,060;3,126;12,380;23,675
4699,000;3,338;0,782;-35,209;1,831;9,395;4,465;34,962;4,155;-8,653;-2,752;0,000;36,680;37,254;9,169;1,809;4,793;9,140;3,949;6,322;-3,184;26,865;0,000;278,140;Inf;285,000;285,000;6,124;3,129;12,391;23,678
4699,500;3,338;0,782;-35,209;1,831;9,395;4,465;34,962;4,155;-8,653;-2,752;0,000;36,700;37,300;9,169;1,809;4,616;9,086;3,881;6,252;-3,184;26,865;0,000;277,840;Inf;285,000;285,000;6,051;3,133;12,392;23,616
4700,000;2,778;0,674;-35,209;1,840;9,357;4,465;34,962;4,155;-8,653;-2,752;0,000;36,700;37,300;9,298;1,771;4,338;8,982;3,709;6,120;-3,184;26,865;0,000;277,840;Inf;285,000;285,000;5,959;3,136;12,373;23,610
4700,500;2,778;0,674;-35,209;1,840;9,357;4,465;34,962;4,155;-8,653;-2,752;0,000;36,700;37,300;9,298;1,771;4,607;9,020;3,771;6,401;-3,184;26,865;0,000;277,940;Inf;285,000;285,000;5,787;3,130;12,341;23,574
4701,000;2,778;0,674;-35,209;1,840;9,357;4,465;34,962;4,155;-8,653;-2,752;0,000;36,700;37,300;9,298;1,771;4,990;9,145;3,917;6,485;-3,184;26,865;0,000;277,940;Inf;285,000;285,000;5,949;3,124;12,343;23,542
4701,500;2,778;0,674;-35,209;1,840;9,357;4,465;34,962;4,155;-8,653;-2,752;0,000;36,700;37,300;9,298;1,771;4,902;9,137;3,953;6,366;-3,184;26,865;0,000;277,540;Inf;285,000;285,000;6,134;3,119;12,361;23,505
4702,000;2,778;0,674;-35,209;1,840;9,357;4,467;34,981;4,145;-8,615;-2,761;0,000;36,685;37,238;9,298;1,771;4,670;9,117;3,913;6,274;-3,188;26,868;0,000;277,540;Inf;285,000;285,000;6,090;3,113;12,389;23,456
4702,500;2,778;0,674;-35,209;1,840;9,357;4,467;34,981;4,145;-8,615;-2,761;0,000;36,700;37,200;9,298;1,771;4,419;9,057;3,829;6,158;-3,188;26,868;0,000;277,740;Inf;285,000;285,000;5,994;3,107;12,395;23,371
4703,000;2,778;0,674;-35,209;1,840;9,357;4,467;34,981;4,145;-8,615;-2,761;0,000;36,700;37,200;9,298;1,771;4,242;9,015;3,749;6,104;-3,188;26,868;0,000;277,740;Inf;285,000;285,000;5,866;3,102;12,354;23,335
4703,500;2,388;0,617;-33,816;1,831;9,324;4,467;34,981;4,145;-8,615;-2,761;0,000;36,700;37,200;9,483;1,730;4,937;9,044;3,858;6,567;-3,188;26,868;0,000;277,640;Inf;285,000;285,000;5,778;3,085;12,323;23,285
4704,000;2,388;0,617;-33,816;1,831;9,324;4,467;34,981;4,145;-8,615;-2,761;0,000;36,700;37,200;9,483;1,730;4,907;9,138;3,980;6,538;-3,188;26,868;0,000;277,640;Inf;285,000;285,000;6,101;3,085;12,339;23,285
4704,500;2,388;0,617;-33,816;1,831;9,324;4,467;34,981;4,145;-8,615;-2,761;0,000;36,700;37,200;9,483;1,730;4,735;9,154;3,997;6,421;-3,188;26,868;0,000;278,040;Inf;285,000;285,000;6,141;3,074;12,396;23,259
4705,000;2,388;0,617;-33,816;1,831;9,324;4,467;34,981;4,145;-8,615;-2,761;0,000;36,700;37,200;9,483;1,730;4,576;9,158;3,955;6,320;-3,188;26,868;0,000;278,040;Inf;285,000;285,000;6,077;3,062;12,408;23,260
4705,500;2,388;0,617;-33,816;1,831;9,324;4,480;34,982;4,151;-8,581;-2,752;0,000;36,698;37,258;9,483;1,730;4,489;9,119;3,896;6,238;-3,175;26,879;0,000;277,640;Inf;285,000;285,000;6,002;3,051;12,403;23,246
4706,000;2,388;0,617;-33,816;1,831;9,324;4,480;34,982;4,151;-8,581;-2,752;0,000;36,700;37,300;9,483;1,730;4,281;9,070;3,797;6,161;-3,175;26,879;0,000;277,640;Inf;285,000;285,000;5,936;3,041;12,375;23,206
4706,500;2,997;0,768;-33,910;1,896;9,279;4,480;34,982;4,151;-8,581;-2,752;0,000;36,700;37,300;9,437;1,638;4,374;9,032;3,765;6,297;-3,175;26,879;0,000;277,540;Inf;285,000;285,000;5,827;3,030;12,357;23,206
4707,000;2,997;0,768;-33,910;1,896;9,279;4,480;34,982;4,151;-8,581;-2,752;0,000;36,700;37,300;9,437;1,638;4,973;9,118;3,941;6,436;-3,175;26,879;0,000;277,540;Inf;285,000;285,000;5,867;3,029;12,378;23,187
4707,500;2,997;0,768;-33,910;1,896;9,279;4,480;34,982;4,151;-8,581;-2,752;0,000;36,700;37,300;9,437;1,638;4,848;9,142;3,978;6,317;-3,175;26,879;0,000;277,840;Inf;285,000;285,000;6,117;3,029;12,401;23,189
4708,000;2,997;0,768;-33,910;1,896;9,279;4,480;34,982;4,151;-8,581;-2,752;0,000;36,700;37,300;9,437;1,638;4,609;9,136;3,940;6,231;-3,175;26,879;0,000;277,840;Inf;285,000;285,000;6,071;3,028;12,389;23,141
4708,500;2,997;0,768;-33,910;1,896;9,279;4,525;35,012;4,154;-8,558;-2,762;0,000;36,712;37,366;9,437;1,638;4,378;9,072;3,842;6,152;-3,179;26,871;0,000;277,740;Inf;285,000;285,000;5,979;3,028;12,412;23,141
4709,000;2,997;0,768;-33,910;1,896;9,279;4,525;35,012;4,154;-8,558;-2,762;0,000;36,700;37,400;9,437;1,638;4,335;8,993;3,780;6,169;-3,179;26,871;0,000;277,740;Inf;285,000;285,000;5,861;3,027;12,391;23,122
4709,500;2,997;0,768;-33,910;1,896;9,279;4,525;35,012;4,154;-8,558;-2,762;0,000;36,700;37,400;9,437;1,638;4,574;9,041;3,836;6,422;-3,179;26,871;0,000;277,540;Inf;285,000;285,000;5,819;3,027;12,374;23,120
4710,000;3,602;0,892;-35,209;1,802;9,381;4,525;35,012;4,154;-8,558;-2,762;0,000;36,700;37,400;9,253;1,715;4,963;9,120;3,956;6,431;-3,179;26,871;0,000;277,540;Inf;285,000;285,000;5,968;3,026;12,388;23,115
4710,500;3,602;0,892;-35,209;1,802;9,381;4,525;35,012;4,154;-8,558;-2,762;0,000;36,700;37,400;9,253;1,715;4,702;9,138;3,974;6,310;-3,179;26,871;0,000;277,340;Inf;285,000;285,000;6,117;3,036;12,413;23,084
4711,000;3,602;0,892;-35,209;1,802;9,381;4,525;35,012;4,154;-8,558;-2,762;0,000;36,700;37,400;9,253;1,715;4,415;9,084;3,895;6,202;-3,179;26,871;0,000;277,340;Inf;285,000;285,000;6,031;3,045;12,419;23,071
4711,500;3,602;0,892;-35,209;1,802;9,381;4,525;35,012;4,154;-8,558;-2,762;0,000;36,700;37,400;9,253;1,715;4,306;9,056;3,825;6,115;-3,179;26,871;0,000;277,640;Inf;285,000;285,000;5,899;3,054;12,419;23,020
4712,000;3,602;0,892;-35,209;1,802;9,381;4,483;35,032;4,145;-8,540;-2,775;0,000;36,708;37,323;9,253;1,715;4,494;9,012;3,816;6,158;-3,187;26,863;0,000;277,640;Inf;285,000;285,000;5,825;3,063;12,383;22,990
4712,500;3,602;0,892;-35,209;1,802;9,381;4,483;35,032;4,145;-8,540;-2,775;0,000;36,700;37,300;9,253;1,715;4,801;9,042;3,890;6,414;-3,187;26,863;0,000;277,440;Inf;285,000;285,000;5,870;3,072;12,362;22,989
4713,000;3,630;0,904;-35,188;1,790;9,313;4,483;35,032;4,145;-8,540;-2,775;0,000;36,700;37,300;9,356;1,978;4,872;9,099;3,973;6,379;-3,187;26,863;0,000;277,440;Inf;285,000;285,000;6,037;3,081;12,372;22,996
4713,500;3,630;0,904;-35,188;1,790;9,313;4,483;35,032;4,145;-8,540;-2,775;0,000;36,700;37,300;9,356;1,978;4,779;9,124;3,987;6,306;-3,187;26,863;0,000;277,940;Inf;285,000;285,000;6,081;3,090;12,385;23,029
4714,000;3,630;0,904;-35,188;1,790;9,313;4,483;35,032;4,145;-8,540;-2,775;0,000;36,700;37,300;9,356;1,978;4,502;9,077;3,939;6,195;-3,187;26,863;0,000;277,940;Inf;285,000;285,000;6,049;3,098;12,395;23,087
4714,500;3,630;0,904;-35,188;1,790;9,313;4,483;35,032;4,145;-8,540;-2,775;0,000;36,700;37,300;9,356;1,978;4,389;9,006;3,789;6,205;-3,187;26,863;0,000;277,640;Inf;285,000;285,000;5,929;3,107;12,386;23,137
4715,000;3,630;0,904;-35,188;1,790;9,313;4,490;35,052;4,159;-8,514;-2,779;0,000;36,712;37,241;9,356;1,978;4,887;9,034;3,905;6,427;-3,179;26,879;0,000;277,640;Inf;285,000;285,000;5,847;3,116;12,350;23,165
4715,500;3,630;0,904;-35,188;1,790;9,313;4,490;35,052;4,159;-8,514;-2,779;0,000;36,700;37,200;9,356;1,978;5,070;9,122;4,034;6,465;-3,179;26,879;0,000;277,840;Inf;285,000;285,000;6,063;3,124;12,351;23,144
4716,000;3,630;0,904;-35,188;1,790;9,313;4,490;35,052;4,159;-8,514;-2,779;0,000;36,700;37,200;9,356;1,978;4,904;9,142;4,052;6,353;-3,179;26,879;0,000;277,840;Inf;285,000;285,000;6,173;3,132;12,387;23,120
4716,500;2,854;0,700;-35,132;1,849;9,324;4,490;35,052;4,159;-8,514;-2,779;0,000;36,700;37,200;9,336;1,684;4,519;9,135;3,981;6,246;-3,179;26,879;0,000;277,240;Inf;285,000;285,000;6,113;3,141;12,400;23,102
4717,000;2,854;0,700;-35,132;1,849;9,324;4,490;35,052;4,159;-8,514;-2,779;0,000;36,700;37,200;9,336;1,684;4,375;9,088;3,875;6,169;-3,179;26,879;0,000;277,240;Inf;285,000;285,000;5,970;3,136;12,394;23,143
4717,500;2,854;0,700;-35,132;1,849;9,324;4,490;35,052;4,159;-8,514;-2,779;0,000;36,700;37,200;9,336;1,684;4,390;9,028;3,816;6,217;-3,179;26,879;0,000;277,340;Inf;285,000;285,000;5,877;3,131;12,364;23,139
4718,000;2,854;0,700;-35,132;1,849;9,324;4,490;35,052;4,159;-8,514;-2,779;0,000;36,700;37,200;9,336;1,684;5,133;9,162;4,015;6,547;-3,179;26,879;0,000;277,340;Inf;285,000;285,000;5,863;3,127;12,364;23,163
4718,500;2,854;0,700;-35,132;1,849;9,324;4,455;35,008;4,177;-8,508;-2,745;0,000;36,730;37,327;9,336;1,684;4,927;9,184;4,057;6,392;-3,168;26,887;0,000;276,840;Inf;285,000;285,000;6,214;3,122;12,409;23,156
4719,000;2,854;0,700;-35,132;1,849;9,324;4,455;35,008;4,177;-8,508;-2,745;0,000;36,700;37,300;9,336;1,684;4,672;9,155;3,996;6,339;-3,168;26,887;0,000;276,840;Inf;285,000;285,000;6,140;3,118;12,438;23,138
4719,500;2,454;0,589;-35,209;1,785;9,320;4,455;35,008;4,177;-8,508;-2,745;0,000;36,700;37,300;9,363;2,009;4,450;9,133;3,869;6,254;-3,168;26,887;0,000;276,840;Inf;285,000;285,000;6,041;3,114;12,461;23,148
4720,000;2,454;0,589;-35,209;1,785;9,320;4,455;35,008;4,177;-8,508;-2,745;0,000;36,700;37,300;9,363;2,009;4,252;9,058;3,804;6,146;-3,168;26,887;0,000;276,840;Inf;285,000;285,000;5,926;3,103;12,431;23,129
4720,500;2,454;0,589;-35,209;1,785;9,320;4,455;35,008;4,177;-8,508;-2,745;0,000;36,700;37,300;9,363;2,009;4,650;9,046;3,844;6,331;-3,168;26,887;0,000;277,040;Inf;285,000;285,000;5,815;3,092;12,386;23,087
4721,000;2,454;0,589;-35,209;1,785;9,320;4,455;35,008;4,177;-8,508;-2,745;0,000;36,700;37,300;9,363;2,009;5,066;9,169;3,972;6,674;-3,168;26,887;0,000;277,040;Inf;285,000;285,000;5,968;3,082;12,411;23,066
4721,500;2,454;0,589;-35,209;1,785;9,320;4,462;34,981;4,183;-8,490;-2,738;0,000;36,736;37,298;9,363;2,009;4,870;9,219;4,087;6,406;-3,171;26,893;0,000;277,140;Inf;285,000;285,000;6,220;3,071;12,448;23,057
4722,000;2,454;0,589;-35,209;1,785;9,320;4,462;34,981;4,183;-8,490;-2,738;0,000;36,700;37,300;9,363;2,009;4,620;9,174;4,012;6,311;-3,171;26,893;0,000;277,140;Inf;285,000;285,000;6,145;3,061;12,471;23,057
4722,500;2,558;0,546;-35,209;1,826;9,381;4,462;34,981;4,183;-8,490;-2,738;0,000;36,700;37,300;9,261;1,764;4,434;9,137;3,903;6,225;-3,171;26,893;0,000;277,940;Inf;285,000;285,000;6,029;3,051;12,462;23,037
4723,000;2,558;0,546;-35,209;1,826;9,381;4,462;34,981;4,183;-8,490;-2,738;0,000;36,700;37,300;9,261;1,764;4,467;9,104;3,837;6,359;-3,171;26,893;0,000;277,940;Inf;285,000;285,000;5,925;3,043;12,442;23,038
4723,500;2,558;0,546;-35,209;1,826;9,381;4,462;34,981;4,183;-8,490;-2,738;0,000;36,700;37,300;9,261;1,764;4,846;9,196;3,944;6,674;-3,171;26,893;0,000;278,040;Inf;285,000;285,000;5,942;3,035;12,436;23,083
4724,000;2,558;0,546;-35,209;1,826;9,381;4,462;34,981;4,183;-8,490;-2,738;0,000;36,700;37,300;9,261;1,764;5,279;9,264;4,090;6,612;-3,171;26,893;0,000;278,040;Inf;285,000;285,000;6,165;3,027;12,480;23,100
4724,500;2,558;0,546;-35,209;1,826;9,381;4,462;34,981;4,183;-8,490;-2,738;0,000;36,700;37,300;9,261;1,764;5,033;9,248;4,143;6,484;-3,171;26,893;0,000;278,140;Inf;285,000;285,000;6,311;3,020;12,498;23,081
4725,000;2,558;0,546;-35,209;1,826;9,381;4,460;34,982;4,153;-8,480;-2,772;0,000;36,732;37,344;9,261;1,764;4,467;9,204;3,986;6,301;-3,175;26,898;0,000;278,140;Inf;285,000;285,000;6,227;3,012;12,518;23,068
4725,500;2,558;0,546;-35,209;1,826;9,381;4,460;34,982;4,153;-8,480;-2,772;0,000;36,700;37,300;9,261;1,764;4,519;9,128;3,917;6,281;-3,175;26,898;0,000;277,840;Inf;285,000;285,000;5,990;3,005;12,512;23,064
4726,000;3,739;0,881;-35,209;1,809;9,463;4,460;34,982;4,153;-8,480;-2,772;0,000;36,700;37,300;9,228;1,783;4,843;9,160;3,976;6,546;-3,175;26,898;0,000;277,840;Inf;285,000;285,000;5,961;2,997;12,465;23,059
4726,500;3,739;0,881;-35,209;1,809;9,463;4,460;34,982;4,153;-8,480;-2,772;0,000;36,700;37,300;9,228;1,783;5,281;9,298;4,131;6,678;-3,175;26,898;0,000;277,840;Inf;285,000;285,000;6,131;3,010;12,487;23,067
4727,000;3,739;0,881;-35,209;1,809;9,463;4,460;34,982;4,153;-8,480;-2,772;0,000;36,700;37,300;9,228;1,783;5,088;9,313;4,178;6,557;-3,175;26,898;0,000;277,840;Inf;285,000;285,000;6,347;3,022;12,498;23,057
4727,500;3,739;0,881;-35,209;1,809;9,463;4,460;34,982;4,153;-8,480;-2,772;0,000;36,700;37,300;9,228;1,783;4,843;9,292;4,143;6,444;-3,175;26,898;0,000;277,340;Inf;285,000;285,000;6,284;3,033;12,561;23,050
4728,000;3,739;0,881;-35,209;1,809;9,463;4,486;35,015;4,139;-8,458;-2,754;0,000;36,736;37,355;9,228;1,783;4,676;9,248;4,061;6,356;-3,171;26,893;0,000;277,340;Inf;285,000;285,000;6,181;3,045;12,554;23,022
4728,500;3,739;0,881;-35,209;1,809;9,463;4,486;35,015;4,139;-8,458;-2,754;0,000;36,700;37,400;9,228;1,783;4,434;9,185;3,964;6,260;-3,171;26,893;0,000;277,440;Inf;285,000;285,000;6,085;3,056;12,524;22,984
4729,000;3,704;0,844;-35,209;1,823;9,379;4,486;35,015;4,139;-8,458;-2,754;0,000;36,700;37,400;9,291;1,748;5,170;9,272;4,130;6,835;-3,171;26,893;0,000;277,440;Inf;285,000;285,000;5,961;3,068;12,489;22,980
4729,500;3,704;0,844;-35,209;1,823;9,379;4,486;35,015;4,139;-8,458;-2,754;0,000;36,700;37,400;9,291;1,748;5,152;9,336;4,227;6,717;-3,171;26,893;0,000;277,940;Inf;285,000;285,000;6,352;3,078;12,533;22,980
4730,000;3,704;0,844;-35,209;1,823;9,379;4,486;35,015;4,139;-8,458;-2,754;0,000;36,700;37,400;9,291;1,748;4,959;9,343;4,220;6,563;-3,171;26,893;0,000;277,940;Inf;285,000;285,000;6,358;3,088;12,570;22,988
4730,500;3,704;0,844;-35,209;1,823;9,379;4,486;35,015;4,139;-8,458;-2,754;0,000;36,700;37,400;9,291;1,748;4,726;9,323;4,139;6,439;-3,171;26,893;0,000;277,640;Inf;285,000;285,000;6,271;3,098;12,593;22,986
4731,000;3,704;0,844;-35,209;1,823;9,379;4,486;35,015;4,139;-8,458;-2,754;0,000;36,700;37,400;9,291;1,748;4,628;9,271;4,054;6,376;-3,171;26,893;0,000;277,640;Inf;285,000;285,000;6,157;3,108;12,585;22,996
4731,500;3,704;0,844;-35,209;1,823;9,379;4,457;35,053;4,173;-8,423;-2,745;0,000;36,739;37,322;9,291;1,748;4,522;9,209;4,000;6,373;-3,164;26,901;0,000;278,140;Inf;285,000;285,000;6,082;3,118;12,543;22,947
4732,000;3,704;0,844;-35,209;1,823;9,379;4,457;35,053;4,173;-8,423;-2,745;0,000;36,700;37,300;9,291;1,748;5,079;9,280;4,096;6,684;-3,164;26,901;0,000;278,140;Inf;285,000;285,000;6,026;3,128;12,550;22,920
4732,500;3,887;0,931;-35,209;1,689;9,384;4,457;35,053;4,173;-8,423;-2,745;0,000;36,700;37,300;9,276;1,854;5,106;9,368;4,277;6,659;-3,164;26,901;0,000;278,140;Inf;285,000;285,000;6,285;3,137;12,595;22,889
4733,000;3,887;0,931;-35,209;1,689;9,384;4,457;35,053;4,173;-8,423;-2,745;0,000;36,700;37,300;9,276;1,854;4,806;9,382;4,196;6,519;-3,164;26,901;0,000;278,140;Inf;285,000;285,000;6,352;3,149;12,619;22,916
4733,500;3,887;0,931;-35,209;1,689;9,384;4,457;35,053;4,173;-8,423;-2,745;0,000;36,700;37,300;9,276;1,854;4,682;9,346;4,129;6,448;-3,164;26,901;0,000;278,040;Inf;285,000;285,000;6,226;3,161;12,627;22,999
4734,000;3,887;0,931;-35,209;1,689;9,384;4,457;35,053;4,173;-8,423;-2,745;0,000;36,700;37,300;9,276;1,854;4,477;9,260;4,018;6,391;-3,164;26,901;0,000;278,040;Inf;285,000;285,000;6,151;3,173;12,628;23,027
4734,500;3,887;0,931;-35,209;1,689;9,384;4,461;35,077;4,193;-8,401;-2,750;0,000;36,745;37,339;9,276;1,854;4,783;9,248;4,048;6,581;-3,165;26,908;0,000;278,240;Inf;285,000;285,000;6,036;3,185;12,592;23,027
4735,000;3,887;0,931;-35,209;1,689;9,384;4,461;35,077;4,193;-8,401;-2,750;0,000;36,700;37,300;9,276;1,854;5,158;9,356;4,180;6,849;-3,165;26,908;0,000;278,240;Inf;285,000;285,000;6,165;3,197;12,621;23,014
4735,500;3,459;0,870;-35,114;1,824;9,334;4,461;35,077;4,193;-8,401;-2,750;0,000;36,700;37,300;9,308;1,699;5,234;9,425;4,279;6,812;-3,165;26,908;0,000;278,340;Inf;285,000;285,000;6,386;3,208;12,651;23,026
4736,000;3,459;0,870;-35,114;1,824;9,334;4,461;35,077;4,193;-8,401;-2,750;0,000;36,700;37,300;9,308;1,699;4,731;9,389;4,203;6,530;-3,165;26,908;0,000;278,340;Inf;285,000;285,000;6,438;3,212;12,659;23,027
4736,500;3,459;0,870;-35,114;1,824;9,334;4,461;35,077;4,193;-8,401;-2,750;0,000;36,700;37,300;9,308;1,699;4,650;9,364;4,107;6,450;-3,165;26,908;0,000;277,840;Inf;285,000;285,000;6,213;3,216;12,682;23,079
4737,000;3,459;0,870;-35,114;1,824;9,334;4,461;35,077;4,193;-8,401;-2,750;0,000;36,700;37,300;9,308;1,699;4,567;9,281;4,035;6,405;-3,165;26,908;0,000;277,840;Inf;285,000;285,000;6,143;3,220;12,659;23,150
4737,500;3,459;0,870;-35,114;1,824;9,334;4,461;35,077;4,193;-8,401;-2,750;0,000;36,700;37,300;9,308;1,699;5,121;9,321;4,118;6,757;-3,165;26,908;0,000;277,940;Inf;285,000;285,000;6,072;3,224;12,626;23,217
4738,000;3,459;0,870;-35,114;1,824;9,334;4,453;35,081;4,185;-8,395;-2,751;0,000;36,752;37,318;9,308;1,699;5,228;9,404;4,270;6,836;-3,157;26,908;0,000;277,940;Inf;285,000;285,000;6,329;3,228;12,644;23,266
4738,500;3,459;0,870;-35,114;1,824;9,334;4,453;35,081;4,185;-8,395;-2,751;0,000;36,800;37,300;9,308;1,699;5,304;9,420;4,331;6,695;-3,157;26,908;0,000;278,140;Inf;285,000;285,000;6,435;3,232;12,680;23,345
4739,000;2,572;0,694;-33,776;1,778;9,202;4,453;35,081;4,185;-8,395;-2,751;0,000;36,800;37,300;9,557;1,806;4,985;9,403;4,293;6,578;-3,157;26,908;0,000;278,140;Inf;285,000;285,000;6,437;3,235;12,702;23,395
4739,500;2,572;0,694;-33,776;1,778;9,202;4,453;35,081;4,185;-8,395;-2,751;0,000;36,800;37,300;9,557;1,806;4,608;9,315;4,107;6,432;-3,157;26,908;0,000;278,140;Inf;285,000;285,000;6,315;3,224;12,702;23,437
4740,000;2,572;0,694;-33,776;1,778;9,202;4,453;35,081;4,185;-8,395;-2,751;0,000;36,800;37,300;9,557;1,806;5,013;9,369;4,144;6,789;-3,157;26,908;0,000;278,140;Inf;285,000;285,000;6,115;3,214;12,671;23,468
4740,500;2,572;0,694;-33,776;1,778;9,202;4,453;35,081;4,185;-8,395;-2,751;0,000;36,800;37,300;9,557;1,806;5,257;9,473;4,289;7,006;-3,157;26,908;0,000;278,240;Inf;285,000;285,000;6,329;3,203;12,654;23,462
4741,000;2,572;0,694;-33,776;1,778;9,202;4,414;35,022;4,190;-8,414;-2,757;0,000;36,749;37,320;9,557;1,806;5,522;9,486;4,420;6,810;-3,149;26,913;0,000;278,240;Inf;285,000;285,000;6,506;3,193;12,698;23,515
4741,500;2,572;0,694;-33,776;1,778;9,202;4,414;35,022;4,190;-8,414;-2,757;0,000;36,700;37,300;9,557;1,806;5,206;9,496;4,410;6,686;-3,149;26,913;0,000;278,240;Inf;285,000;285,000;6,560;3,183;12,728;23,556
4742,000;2,442;0,658;-33,563;1,796;9,227;4,414;35,022;4,190;-8,414;-2,757;0,000;36,700;37,300;9,572;1,812;4,863;9,474;4,282;6,577;-3,149;26,913;0,000;278,240;Inf;285,000;285,000;6,449;3,173;12,764;23,584
4742,500;2,442;0,658;-33,563;1,796;9,227;4,414;35,022;4,190;-8,414;-2,757;0,000;36,700;37,300;9,572;1,812;4,609;9,413;4,176;6,479;-3,149;26,913;0,000;278,340;Inf;285,000;285,000;6,299;3,161;12,738;23,630
4743,000;2,442;0,658;-33,563;1,796;9,227;4,414;35,022;4,190;-8,414;-2,757;0,000;36,700;37,300;9,572;1,812;4,817;9,353;4,176;6,571;-3,149;26,913;0,000;278,340;Inf;285,000;285,000;6,169;3,149;12,707;23,613
4743,500;2,442;0,658;-33,563;1,796;9,227;4,414;35,022;4,190;-8,414;-2,757;0,000;36,700;37,300;9,572;1,812;5,694;9,529;4,483;6,870;-3,149;26,913;0,000;277,940;Inf;285,000;285,000;6,229;3,137;12,729;23,634
4744,000;2,442;0,658;-33,563;1,796;9,227;4,446;34,967;4,173;-8,409;-2,752;0,000;36,743;37,379;9,572;1,812;5,402;9,567;4,506;6,758;-3,164;26,913;0,000;277,940;Inf;285,000;285,000;6,644;3,126;12,772;23,654
4744,500;2,442;0,658;-33,563;1,796;9,227;4,446;34,967;4,173;-8,409;-2,752;0,000;36,700;37,400;9,572;1,812;5,154;9,539;4,429;6,705;-3,164;26,913;0,000;278,340;Inf;285,000;285,000;6,558;3,115;12,799;23,731
4745,000;2,442;0,658;-33,563;1,796;9,227;4,446;34,967;4,173;-8,409;-2,752;0,000;36,700;37,400;9,572;1,812;4,795;9,502;4,296;6,594;-3,164;26,913;0,000;278,340;Inf;285,000;285,000;6,457;3,104;12,813;23,710
4745,500;2,321;0,553;-35,209;1,740;9,294;4,446;34,967;4,173;-8,409;-2,752;0,000;36,700;37,400;9,359;1,954;4,739;9,433;4,211;6,524;-3,164;26,913;0,000;278,340;Inf;285,000;285,000;6,297;3,093;12,804;23,721
4746,000;2,321;0,553;-35,209;1,740;9,294;4,446;34,967;4,173;-8,409;-2,752;0,000;36,700;37,400;9,359;1,954;5,298;9,432;4,316;6,985;-3,164;26,913;0,000;278,340;Inf;285,000;285,000;6,227;3,080;12,767;23,774
4746,500;2,321;0,553;-35,209;1,740;9,294;4,446;34,967;4,173;-8,409;-2,752;0,000;36,700;37,400;9,359;1,954;5,620;9,610;4,505;7,139;-3,164;26,913;0,000;278,340;Inf;285,000;285,000;6,508;3,068;12,822;23,756
4747,000;2,321;0,553;-35,209;1,740;9,294;4,446;34,967;4,173;-8,409;-2,752;0,000;36,700;37,400;9,359;1,954;5,274;9,628;4,510;6,803;-3,164;26,913;0,000;278,340;Inf;285,000;285,000;6,719;3,055;12,859;23,798
4747,500;2,321;0,553;-35,209;1,740;9,294;4,447;34,986;4,177;-8,360;-2,740;0,000;36,743;37,340;9,359;1,954;5,017;9,587;4,437;6,705;-3,152;26,926;0,000;278,640;Inf;285,000;285,000;6,554;3,043;12,893;23,825
4748,000;2,321;0,553;-35,209;1,740;9,294;4,447;34,986;4,177;-8,360;-2,740;0,000;36,700;37,300;9,359;1,954;4,838;9,541;4,325;6,644;-3,152;26,926;0,000;278,640;Inf;285,000;285,000;6,436;3,032;12,887;23,823
4748,500;3,042;0,773;-34,557;1,782;9,296;4,447;34,986;4,177;-8,360;-2,740;0,000;36,700;37,300;8,968;1,871;4,880;9,506;4,297;6,778;-3,152;26,926;0,000;278,540;Inf;285,000;285,000;6,337;3,020;12,844;23,811
4749,000;3,042;0,773;-34,557;1,782;9,296;4,447;34,986;4,177;-8,360;-2,740;0,000;36,700;37,300;8,968;1,871;5,432;9,636;4,429;7,141;-3,152;26,926;0,000;278,540;Inf;285,000;285,000;6,365;3,020;12,853;23,747
4749,500;3,042;0,773;-34,557;1,782;9,296;4,447;34,986;4,177;-8,360;-2,740;0,000;36,700;37,300;8,968;1,871;5,666;9,669;4,568;7,031;-3,152;26,926;0,000;278,140;Inf;285,000;285,000;6,659;3,021;12,903;23,699
4750,000;3,042;0,773;-34,557;1,782;9,296;4,447;34,986;4,177;-8,360;-2,740;0,000;36,700;37,300;8,968;1,871;5,425;9,692;4,582;6,865;-3,152;26,926;0,000;278,140;Inf;285,000;285,000;6,734;3,021;12,941;23,659
4750,500;3,042;0,773;-34,557;1,782;9,296;4,467;35,025;4,183;-8,327;-2,735;0,000;36,747;37,321;8,968;1,871;4,873;9,621;4,386;6,723;-3,139;26,928;0,000;278,340;Inf;285,000;285,000;6,641;3,021;12,936;23,629
4751,000;3,042;0,773;-34,557;1,782;9,296;4,467;35,025;4,183;-8,327;-2,735;0,000;36,700;37,300;8,968;1,871;4,902;9,527;4,334;6,774;-3,139;26,928;0,000;278,340;Inf;285,000;285,000;6,401;3,022;12,933;23,622
4751,500;3,042;0,773;-34,557;1,782;9,296;4,467;35,025;4,183;-8,327;-2,735;0,000;36,700;37,300;8,968;1,871;5,334;9,652;4,430;7,142;-3,139;26,928;0,000;278,140;Inf;285,000;285,000;6,384;3,022;12,897;23,544
4752,000;3,527;0,897;-34,320;1,806;9,182;4,467;35,025;4,183;-8,327;-2,735;0,000;36,700;37,300;9,474;1,827;5,760;9,771;4,533;7,275;-3,139;26,928;0,000;278,140;Inf;285,000;285,000;6,640;3,022;12,919;23,523
4752,500;3,527;0,897;-34,320;1,806;9,182;4,467;35,025;4,183;-8,327;-2,735;0,000;36,700;37,300;9,474;1,827;5,462;9,800;4,537;7,003;-3,139;26,928;0,000;277,840;Inf;285,000;285,000;6,835;3,031;12,976;23,495
4753,000;3,527;0,897;-34,320;1,806;9,182;4,467;35,025;4,183;-8,327;-2,735;0,000;36,700;37,300;9,474;1,827;5,203;9,730;4,507;6,849;-3,139;26,928;0,000;277,840;Inf;285,000;285,000;6,701;3,039;13,020;23,441
4753,500;3,527;0,897;-34,320;1,806;9,182;4,467;35,025;4,183;-8,327;-2,735;0,000;36,700;37,300;9,474;1,827;5,077;9,677;4,453;6,771;-3,139;26,928;0,000;277,640;Inf;285,000;285,000;6,572;3,047;12,988;23,403
4754,000;3,527;0,897;-34,320;1,806;9,182;4,433;35,071;4,213;-8,313;-2,735;0,000;36,743;37,326;9,474;1,827;4,899;9,624;4,373;6,740;-3,147;26,929;0,000;277,640;Inf;285,000;285,000;6,494;3,055;12,964;23,419
4754,500;3,527;0,897;-34,320;1,806;9,182;4,433;35,071;4,213;-8,313;-2,735;0,000;36,700;37,300;9,474;1,827;5,676;9,774;4,564;7,230;-3,147;26,929;0,000;277,940;Inf;285,000;285,000;6,409;3,062;12,968;23,446
4755,000;3,262;0,883;-34,750;1,825;9,283;4,433;35,071;4,213;-8,313;-2,735;0,000;36,700;37,300;9,425;1,630;5,658;9,783;4,673;7,116;-3,147;26,929;0,000;277,940;Inf;285,000;285,000;6,811;3,070;13,005;23,546
