t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4755,500;3,262;0,883;-34,750;1,825;9,283;4,433;35,071;4,213;-8,313;-2,735;0,000;36,700;37,300;9,425;1,630;5,509;9,786;4,692;6,984;-3,147;26,929;0,000;278,140;Inf;285,000;285,000;6,808;3,073;13,047;23,621
4756,000;3,262;0,883;-34,750;1,825;9,283;4,433;35,071;4,213;-8,313;-2,735;0,000;36,700;37,300;9,425;1,630;5,181;9,784;4,606;6,875;-3,147;26,929;0,000;278,140;Inf;285,000;285,000;6,743;3,076;13,064;23,599
4756,500;3,262;0,883;-34,750;1,825;9,283;4,433;35,071;4,213;-8,313;-2,735;0,000;36,700;37,300;9,425;1,630;4,986;9,730;4,502;6,798;-3,147;26,929;0,000;277,840;Inf;285,000;285,000;6,611;3,079;13,070;23,622
4757,000;3,262;0,883;-34,750;1,825;9,283;4,475;35,067;4,201;-8,298;-2,749;0,000;36,739;37,274;9,425;1,630;5,135;9,701;4,484;6,912;-3,149;26,930;0,000;277,840;Inf;285,000;285,000;6,504;3,082;13,027;23,613
4757,500;3,262;0,883;-34,750;1,825;9,283;4,475;35,067;4,201;-8,298;-2,749;0,000;36,700;37,300;9,425;1,630;5,545;9,759;4,568;7,249;-3,149;26,930;0,000;278,040;Inf;285,000;285,000;6,558;3,085;13,048;23,584
4758,000;3,262;0,883;-34,750;1,825;9,283;4,475;35,067;4,201;-8,298;-2,749;0,000;36,700;37,300;9,425;1,630;5,600;9,856;4,758;7,094;-3,149;26,930;0,000;278,040;Inf;285,000;285,000;6,780;3,088;13,092;23,571
4758,500;3,012;0,786;-33,959;1,814;9,304;4,475;35,067;4,201;-8,298;-2,749;0,000;36,700;37,300;9,419;1,682;5,302;9,865;4,671;6,945;-3,149;26,930;0,000;278,240;Inf;285,000;285,000;6,827;3,091;13,122;23,480
4759,000;3,012;0,786;-33,959;1,814;9,304;4,475;35,067;4,201;-8,298;-2,749;0,000;36,700;37,300;9,419;1,682;5,182;9,812;4,584;6,884;-3,149;26,930;0,000;278,240;Inf;285,000;285,000;6,696;3,090;13,114;23,542
4759,500;3,012;0,786;-33,959;1,814;9,304;4,475;35,067;4,201;-8,298;-2,749;0,000;36,700;37,300;9,419;1,682;5,107;9,726;4,549;6,867;-3,149;26,930;0,000;278,240;Inf;285,000;285,000;6,616;3,088;13,122;23,590
4760,000;3,012;0,786;-33,959;1,814;9,304;4,475;35,067;4,201;-8,298;-2,749;0,000;36,700;37,300;9,419;1,682;5,546;9,806;4,607;7,191;-3,149;26,930;0,000;278,240;Inf;285,000;285,000;6,562;3,087;13,094;23,647
4760,500;3,012;0,786;-33,959;1,814;9,304;4,424;35,040;4,192;-8,297;-2,748;0,000;36,727;37,232;9,419;1,682;5,853;9,897;4,736;7,336;-3,146;26,928;0,000;278,340;Inf;285,000;285,000;6,788;3,086;13,150;23,647
4761,000;3,012;0,786;-33,959;1,814;9,304;4,424;35,040;4,192;-8,297;-2,748;0,000;36,700;37,200;9,419;1,682;5,710;9,914;4,804;7,167;-3,146;26,928;0,000;278,340;Inf;285,000;285,000;6,956;3,085;13,166;23,611
4761,500;3,149;0,757;-35,209;1,803;9,437;4,424;35,040;4,192;-8,297;-2,748;0,000;36,700;37,200;9,252;1,736;5,267;9,868;4,689;6,968;-3,146;26,928;0,000;278,140;Inf;285,000;285,000;6,899;3,083;13,174;23,655
4762,000;3,149;0,757;-35,209;1,803;9,437;4,424;35,040;4,192;-8,297;-2,748;0,000;36,700;37,200;9,252;1,736;5,064;9,817;4,579;6,893;-3,146;26,928;0,000;278,140;Inf;285,000;285,000;6,698;3,085;13,161;23,711
4762,500;3,149;0,757;-35,209;1,803;9,437;4,424;35,040;4,192;-8,297;-2,748;0,000;36,700;37,200;9,252;1,736;5,254;9,797;4,600;7,110;-3,146;26,928;0,000;278,140;Inf;285,000;285,000;6,588;3,086;13,163;23,717
4763,000;3,149;0,757;-35,209;1,803;9,437;4,424;35,040;4,192;-8,297;-2,748;0,000;36,700;37,200;9,252;1,736;5,850;9,933;4,745;7,539;-3,146;26,928;0,000;278,140;Inf;285,000;285,000;6,690;3,087;13,124;23,729
4763,500;3,149;0,757;-35,209;1,803;9,437;4,452;35,003;4,183;-8,295;-2,752;0,000;36,726;37,233;9,252;1,736;5,860;9,997;4,861;7,346;-3,148;26,922;0,000;278,640;Inf;285,000;285,000;7,017;3,088;13,179;23,743
4764,000;3,149;0,757;-35,209;1,803;9,437;4,452;35,003;4,183;-8,295;-2,752;0,000;36,700;37,200;9,252;1,736;5,588;9,998;4,862;7,257;-3,148;26,922;0,000;278,640;Inf;285,000;285,000;7,016;3,089;13,242;23,713
4764,500;3,149;0,757;-35,209;1,803;9,437;4,452;35,003;4,183;-8,295;-2,752;0,000;36,700;37,200;9,252;1,736;5,403;9,981;4,787;7,118;-3,148;26,922;0,000;277,940;Inf;285,000;285,000;6,926;3,090;13,258;23,735
4765,000;1,699;0,459;-34,318;1,855;9,322;4,452;35,003;4,183;-8,295;-2,752;0,000;36,700;37,200;9,338;1,709;5,304;9,956;4,705;7,040;-3,148;26,922;0,000;277,940;Inf;285,000;285,000;6,822;3,091;13,260;23,748
4765,500;1,699;0,459;-34,318;1,855;9,322;4,452;35,003;4,183;-8,295;-2,752;0,000;36,700;37,200;9,338;1,709;5,675;9,902;4,695;7,372;-3,148;26,922;0,000;278,140;Inf;285,000;285,000;6,751;3,068;13,215;23,759
4766,000;1,699;0,459;-34,318;1,855;9,322;4,452;35,003;4,183;-8,295;-2,752;0,000;36,700;37,200;9,338;1,709;5,905;10,052;4,833;7,514;-3,148;26,922;0,000;278,140;Inf;285,000;285,000;6,911;3,045;13,234;23,754
4766,500;1,699;0,459;-34,318;1,855;9,322;4,452;35,003;4,183;-8,295;-2,752;0,000;36,700;37,200;9,338;1,709;5,894;10,057;4,897;7,331;-3,148;26,922;0,000;278,040;Inf;285,000;285,000;7,076;3,023;13,246;23,773
4767,000;1,699;0,459;-34,318;1,855;9,322;4,434;34,990;4,160;-8,275;-2,736;0,000;36,716;37,217;9,338;1,709;5,552;10,012;4,872;7,150;-3,150;26,932;0,000;278,040;Inf;285,000;285,000;7,045;3,002;13,306;23,796
4767,500;1,699;0,459;-34,318;1,855;9,322;4,434;34,990;4,160;-8,275;-2,736;0,000;36,700;37,200;9,338;1,709;5,445;10,000;4,815;7,069;-3,150;26,932;0,000;278,840;Inf;285,000;285,000;6,897;2,980;13,320;23,790
4768,000;2,716;0,720;-33,621;1,835;9,271;4,434;34,990;4,160;-8,275;-2,736;0,000;36,700;37,200;9,547;1,751;5,288;9,962;4,707;7,036;-3,150;26,932;0,000;278,840;Inf;285,000;285,000;6,832;2,959;13,294;23,727
4768,500;2,716;0,720;-33,621;1,835;9,271;4,434;34,990;4,160;-8,275;-2,736;0,000;36,700;37,200;9,547;1,751;5,313;9,927;4,668;7,183;-3,150;26,932;0,000;278,240;Inf;285,000;285,000;6,748;2,955;13,280;23,673
4769,000;2,716;0,720;-33,621;1,835;9,271;4,434;34,990;4,160;-8,275;-2,736;0,000;36,700;37,200;9,547;1,751;6,079;10,083;4,897;7,405;-3,150;26,932;0,000;278,240;Inf;285,000;285,000;6,773;2,951;13,277;23,605
4769,500;2,716;0,720;-33,621;1,835;9,271;4,434;34,990;4,160;-8,275;-2,736;0,000;36,700;37,200;9,547;1,751;5,802;10,123;4,905;7,263;-3,150;26,932;0,000;277,740;Inf;285,000;285,000;7,116;2,948;13,330;23,592
4770,000;2,716;0,720;-33,621;1,835;9,271;4,440;34,989;4,166;-8,246;-2,720;0,000;36,711;37,129;9,547;1,751;5,611;10,075;4,861;7,205;-3,157;26,923;0,000;277,740;Inf;285,000;285,000;7,023;2,944;13,342;23,555
4770,500;2,716;0,720;-33,621;1,835;9,271;4,440;34,989;4,166;-8,246;-2,720;0,000;36,700;37,100;9,547;1,751;5,393;10,045;4,776;7,137;-3,157;26,923;0,000;278,240;Inf;285,000;285,000;6,938;2,940;13,348;23,515
4771,000;2,964;0,708;-35,209;1,719;9,285;4,440;34,989;4,166;-8,246;-2,720;0,000;36,700;37,100;9,326;1,962;5,328;9,992;4,713;7,093;-3,157;26,923;0,000;278,240;Inf;285,000;285,000;6,838;2,936;13,354;23,493
4771,500;2,964;0,708;-35,209;1,719;9,285;4,440;34,989;4,166;-8,246;-2,720;0,000;36,700;37,100;9,326;1,962;5,767;10,028;4,774;7,439;-3,157;26,923;0,000;278,440;Inf;285,000;285,000;6,782;2,937;13,322;23,475
4772,000;2,964;0,708;-35,209;1,719;9,285;4,440;34,989;4,166;-8,246;-2,720;0,000;36,700;37,100;9,326;1,962;5,923;10,100;4,903;7,528;-3,157;26,923;0,000;278,440;Inf;285,000;285,000;7,002;2,937;13,378;23,430
4772,500;2,964;0,708;-35,209;1,719;9,285;4,440;34,989;4,166;-8,246;-2,720;0,000;36,700;37,100;9,326;1,962;5,601;10,098;4,898;7,267;-3,157;26,923;0,000;278,440;Inf;285,000;285,000;7,113;2,938;13,393;23,431
4773,000;2,964;0,708;-35,209;1,719;9,285;4,440;34,989;4,166;-8,246;-2,720;0,000;36,700;37,100;9,326;1,962;5,450;10,102;4,831;7,233;-3,157;26,923;0,000;278,440;Inf;285,000;285,000;6,966;2,938;13,406;23,400
4773,500;2,964;0,708;-35,209;1,719;9,285;4,452;35,031;4,168;-8,226;-2,742;0,000;36,710;37,213;9,326;1,962;5,418;10,068;4,788;7,186;-3,150;26,924;0,000;278,640;Inf;285,000;285,000;6,904;2,938;13,390;23,393
4774,000;2,964;0,708;-35,209;1,719;9,285;4,452;35,031;4,168;-8,226;-2,742;0,000;36,700;37,200;9,326;1,962;5,504;10,069;4,782;7,312;-3,150;26,924;0,000;278,640;Inf;285,000;285,000;6,865;2,939;13,384;23,417
4774,500;2,701;0,730;-34,177;1,891;9,319;4,452;35,031;4,168;-8,226;-2,742;0,000;36,700;37,200;9,376;1,712;5,862;10,117;4,861;7,467;-3,150;26,924;0,000;278,340;Inf;285,000;285,000;6,917;2,939;13,379;23,456
4775,000;2,701;0,730;-34,177;1,891;9,319;4,452;35,031;4,168;-8,226;-2,742;0,000;36,700;37,200;9,376;1,712;5,923;10,156;4,931;7,437;-3,150;26,924;0,000;278,340;Inf;285,000;285,000;7,077;2,935;13,418;23,569
4775,500;2,701;0,730;-34,177;1,891;9,319;4,452;35,031;4,168;-8,226;-2,742;0,000;36,700;37,200;9,376;1,712;5,741;10,166;4,940;7,359;-3,150;26,924;0,000;278,140;Inf;285,000;285,000;7,112;2,932;13,424;23,603
4776,000;2,701;0,730;-34,177;1,891;9,319;4,452;35,031;4,168;-8,226;-2,742;0,000;36,700;37,200;9,376;1,712;5,459;10,112;4,823;7,201;-3,150;26,924;0,000;278,140;Inf;285,000;285,000;7,052;2,928;13,424;23,657
4776,500;2,701;0,730;-34,177;1,891;9,319;4,481;35,048;4,200;-8,210;-2,718;0,000;36,709;37,176;9,376;1,712;5,445;10,076;4,814;7,328;-3,145;26,932;0,000;278,040;Inf;285,000;285,000;6,899;2,924;13,408;23,666
4777,000;2,701;0,730;-34,177;1,891;9,319;4,481;35,048;4,200;-8,210;-2,718;0,000;36,700;37,200;9,376;1,712;5,791;10,164;4,863;7,462;-3,145;26,932;0,000;278,040;Inf;285,000;285,000;6,916;2,920;13,416;23,711
4777,500;3,527;0,887;-34,930;1,749;9,276;4,481;35,048;4,200;-8,210;-2,718;0,000;36,700;37,200;9,381;1,935;5,995;10,182;4,936;7,460;-3,145;26,932;0,000;278,140;Inf;285,000;285,000;7,070;2,917;13,428;23,783
4778,000;3,527;0,887;-34,930;1,749;9,276;4,481;35,048;4,200;-8,210;-2,718;0,000;36,700;37,200;9,381;1,935;5,863;10,194;4,977;7,381;-3,145;26,932;0,000;278,140;Inf;285,000;285,000;7,143;2,927;13,435;23,780
4778,500;3,527;0,887;-34,930;1,749;9,276;4,481;35,048;4,200;-8,210;-2,718;0,000;36,700;37,200;9,381;1,935;5,659;10,182;4,926;7,284;-3,145;26,932;0,000;277,940;Inf;285,000;285,000;7,104;2,937;13,466;23,838
4779,000;3,527;0,887;-34,930;1,749;9,276;4,481;35,048;4,200;-8,210;-2,718;0,000;36,700;37,200;9,381;1,935;5,511;10,144;4,847;7,215;-3,145;26,932;0,000;277,940;Inf;285,000;285,000;7,013;2,946;13,427;23,824
4779,500;3,527;0,887;-34,930;1,749;9,276;4,481;35,048;4,200;-8,210;-2,718;0,000;36,700;37,200;9,381;1,935;5,515;10,117;4,828;7,390;-3,145;26,932;0,000;278,140;Inf;285,000;285,000;6,929;2,956;13,444;23,844
4780,000;3,527;0,887;-34,930;1,749;9,276;4,478;35,061;4,180;-8,193;-2,729;0,000;36,698;37,111;9,381;1,935;5,983;10,237;4,981;7,586;-3,148;26,922;0,000;278,140;Inf;285,000;285,000;6,962;2,965;13,468;23,791
4780,500;3,527;0,887;-34,930;1,749;9,276;4,478;35,061;4,180;-8,193;-2,729;0,000;36,700;37,100;9,381;1,935;5,856;10,254;5,036;7,468;-3,148;26,922;0,000;278,340;Inf;285,000;285,000;7,197;2,974;13,489;23,727
4781,000;3,566;0,817;-35,209;1,777;9,356;4,478;35,061;4,180;-8,193;-2,729;0,000;36,700;37,100;9,297;1,857;5,670;10,234;4,972;7,348;-3,148;26,922;0,000;278,340;Inf;285,000;285,000;7,153;2,983;13,505;23,677
4781,500;3,566;0,817;-35,209;1,777;9,356;4,478;35,061;4,180;-8,193;-2,729;0,000;36,700;37,100;9,297;1,857;5,633;10,193;4,907;7,269;-3,148;26,922;0,000;278,040;Inf;285,000;285,000;7,056;2,993;13,505;23,636
4782,000;3,566;0,817;-35,209;1,777;9,356;4,478;35,061;4,180;-8,193;-2,729;0,000;36,700;37,100;9,297;1,857;5,528;10,125;4,842;7,214;-3,148;26,922;0,000;278,040;Inf;285,000;285,000;7,000;3,002;13,507;23,601
4782,500;3,566;0,817;-35,209;1,777;9,356;4,478;35,061;4,180;-8,193;-2,729;0,000;36,700;37,100;9,297;1,857;5,843;10,125;4,904;7,510;-3,148;26,922;0,000;277,740;Inf;285,000;285,000;6,927;3,012;13,474;23,606
4783,000;3,566;0,817;-35,209;1,777;9,356;4,445;35,017;4,184;-8,202;-2,731;0,000;36,695;37,204;9,297;1,857;6,147;10,235;5,035;7,684;-3,140;26,930;0,000;277,740;Inf;285,000;285,000;7,095;3,021;13,511;23,601
4783,500;3,566;0,817;-35,209;1,777;9,356;4,445;35,017;4,184;-8,202;-2,731;0,000;36,700;37,200;9,297;1,857;5,837;10,246;5,084;7,431;-3,140;26,930;0,000;277,440;Inf;285,000;285,000;7,275;3,030;13,542;23,655
4784,000;2,642;0,636;-35,209;1,732;9,319;4,445;35,017;4,184;-8,202;-2,731;0,000;36,700;37,200;9,331;1,999;5,690;10,245;5,006;7,324;-3,140;26,930;0,000;277,440;Inf;285,000;285,000;7,150;3,038;13,543;23,715
4784,500;2,642;0,636;-35,209;1,732;9,319;4,445;35,017;4,184;-8,202;-2,731;0,000;36,700;37,200;9,331;1,999;5,466;10,197;4,914;7,265;-3,140;26,930;0,000;278,140;Inf;285,000;285,000;7,066;3,032;13,549;23,707
4785,000;2,642;0,636;-35,209;1,732;9,319;4,445;35,017;4,184;-8,202;-2,731;0,000;36,700;37,200;9,331;1,999;5,661;10,149;4,917;7,461;-3,140;26,930;0,000;278,140;Inf;285,000;285,000;6,960;3,026;13,518;23,697
4785,500;2,642;0,636;-35,209;1,732;9,319;4,445;35,017;4,184;-8,202;-2,731;0,000;36,700;37,200;9,331;1,999;6,234;10,201;5,079;7,688;-3,140;26,930;0,000;278,340;Inf;285,000;285,000;7,047;3,019;13,514;23,674
4786,000;2,642;0,636;-35,209;1,732;9,319;4,445;35,017;4,184;-8,202;-2,731;0,000;36,700;37,200;9,331;1,999;6,486;10,320;5,225;7,634;-3,140;26,930;0,000;278,340;Inf;285,000;285,000;7,301;3,013;13,575;23,644
4786,500;2,642;0,636;-35,209;1,732;9,319;4,423;34,968;4,190;-8,189;-2,721;0,000;36,703;37,125;9,331;1,999;5,984;10,325;5,179;7,499;-3,145;26,938;0,000;278,340;Inf;285,000;285,000;7,416;3,007;13,617;23,608
4787,000;2,642;0,636;-35,209;1,732;9,319;4,423;34,968;4,190;-8,189;-2,721;0,000;36,700;37,100;9,331;1,999;5,640;10,287;5,009;7,357;-3,145;26,938;0,000;278,340;Inf;285,000;285,000;7,247;3,001;13,597;23,590
4787,500;2,740;0,610;-35,209;1,768;9,374;4,423;34,968;4,190;-8,189;-2,721;0,000;36,700;37,100;9,311;1,787;5,736;10,222;4,996;7,408;-3,145;26,938;0,000;278,340;Inf;285,000;285,000;7,073;2,995;13,569;23,581
4788,000;2,740;0,610;-35,209;1,768;9,374;4,423;34,968;4,190;-8,189;-2,721;0,000;36,700;37,100;9,311;1,787;6,163;10,268;5,096;7,719;-3,145;26,938;0,000;278,340;Inf;285,000;285,000;7,090;2,991;13,557;23,609
4788,500;2,740;0,610;-35,209;1,768;9,374;4,423;34,968;4,190;-8,189;-2,721;0,000;36,700;37,100;9,311;1,787;6,410;10,390;5,220;7,727;-3,145;26,938;0,000;278,140;Inf;285,000;285,000;7,311;2,987;13,578;23,630
4789,000;2,740;0,610;-35,209;1,768;9,374;4,423;34,968;4,190;-8,189;-2,721;0,000;36,700;37,100;9,311;1,787;6,162;10,387;5,224;7,585;-3,145;26,938;0,000;278,140;Inf;285,000;285,000;7,436;2,983;13,627;23,631
4789,500;2,740;0,610;-35,209;1,768;9,374;4,479;35,000;4,178;-8,151;-2,727;0,000;36,701;37,235;9,311;1,787;5,821;10,337;5,163;7,479;-3,130;26,937;0,000;278,140;Inf;285,000;285,000;7,339;2,979;13,650;23,585
4790,000;2,740;0,610;-35,209;1,768;9,374;4,479;35,000;4,178;-8,151;-2,727;0,000;36,700;37,200;9,311;1,787;5,685;10,339;5,070;7,394;-3,130;26,937;0,000;278,140;Inf;285,000;285,000;7,200;2,975;13,628;23,556
4790,500;2,927;0,770;-33,447;1,812;9,242;4,479;35,000;4,178;-8,151;-2,727;0,000;36,700;37,200;9,585;1,761;6,000;10,312;5,078;7,735;-3,130;26,937;0,000;278,440;Inf;285,000;285,000;7,122;2,971;13,614;23,601
4791,000;2,927;0,770;-33,447;1,812;9,242;4,479;35,000;4,178;-8,151;-2,727;0,000;36,700;37,200;9,585;1,761;6,494;10,400;5,232;7,838;-3,130;26,937;0,000;278,440;Inf;285,000;285,000;7,281;2,970;13,613;23,670
4791,500;2,927;0,770;-33,447;1,812;9,242;4,479;35,000;4,178;-8,151;-2,727;0,000;36,700;37,200;9,585;1,761;6,328;10,446;5,299;7,682;-3,130;26,937;0,000;277,840;Inf;285,000;285,000;7,491;2,970;13,663;23,753
4792,000;2,927;0,770;-33,447;1,812;9,242;4,479;35,000;4,178;-8,151;-2,727;0,000;36,700;37,200;9,585;1,761;6,033;10,420;5,254;7,564;-3,130;26,937;0,000;277,840;Inf;285,000;285,000;7,439;2,969;13,685;23,840
4792,500;2,927;0,770;-33,447;1,812;9,242;4,479;35,000;4,178;-8,151;-2,727;0,000;36,700;37,200;9,585;1,761;5,785;10,393;5,181;7,490;-3,130;26,937;0,000;278,540;Inf;285,000;285,000;7,318;2,968;13,693;23,855
4793,000;2,927;0,770;-33,447;1,812;9,242;4,476;35,017;4,178;-8,128;-2,720;0,000;36,692;37,197;9,585;1,761;5,676;10,352;5,104;7,467;-3,130;26,938;0,000;278,540;Inf;285,000;285,000;7,212;2,967;13,671;23,870
4793,500;2,927;0,770;-33,447;1,812;9,242;4,476;35,017;4,178;-8,128;-2,720;0,000;36,700;37,200;9,585;1,761;5,871;10,327;5,130;7,648;-3,130;26,938;0,000;278,140;Inf;285,000;285,000;7,150;2,967;13,675;23,894
4794,000;4,078;0,966;-35,209;1,752;9,336;4,476;35,017;4,178;-8,128;-2,720;0,000;36,700;37,200;9,362;1,822;6,277;10,456;5,208;7,894;-3,130;26,938;0,000;278,140;Inf;285,000;285,000;7,244;2,966;13,717;23,926
4794,500;4,078;0,966;-35,209;1,752;9,336;4,476;35,017;4,178;-8,128;-2,720;0,000;36,700;37,200;9,362;1,822;6,115;10,483;5,284;7,679;-3,130;26,938;0,000;278,340;Inf;285,000;285,000;7,459;2,984;13,735;23,940
4795,000;4,078;0,966;-35,209;1,752;9,336;4,476;35,017;4,178;-8,128;-2,720;0,000;36,700;37,200;9,362;1,822;6,029;10,456;5,242;7,570;-3,130;26,938;0,000;278,340;Inf;285,000;285,000;7,390;3,002;13,756;23,953
4795,500;4,078;0,966;-35,209;1,752;9,336;4,476;35,017;4,178;-8,128;-2,720;0,000;36,700;37,200;9,362;1,822;5,871;10,462;5,194;7,536;-3,130;26,938;0,000;278,340;Inf;285,000;285,000;7,324;3,020;13,743;23,972
4796,000;4,078;0,966;-35,209;1,752;9,336;4,497;35,072;4,180;-8,114;-2,717;0,000;36,694;37,223;9,362;1,822;5,891;10,377;5,145;7,612;-3,118;26,941;0,000;278,340;Inf;285,000;285,000;7,266;3,037;13,743;23,972
4796,500;4,078;0,966;-35,209;1,752;9,336;4,497;35,072;4,180;-8,114;-2,717;0,000;36,700;37,200;9,362;1,822;6,100;10,437;5,221;7,876;-3,118;26,941;0,000;278,540;Inf;285,000;285,000;7,256;3,054;13,717;23,933
4797,000;3,446;0,916;-33,279;1,722;9,269;4,497;35,072;4,180;-8,114;-2,717;0,000;36,700;37,200;9,600;1,730;6,546;10,532;5,352;7,888;-3,118;26,941;0,000;278,540;Inf;285,000;285,000;7,409;3,071;13,762;23,878
4797,500;3,446;0,916;-33,279;1,722;9,269;4,497;35,072;4,180;-8,114;-2,717;0,000;36,700;37,200;9,600;1,730;6,386;10,550;5,386;7,777;-3,118;26,941;0,000;278,540;Inf;285,000;285,000;7,580;3,077;13,795;23,873
4798,000;3,446;0,916;-33,279;1,722;9,269;4,497;35,072;4,180;-8,114;-2,717;0,000;36,700;37,200;9,600;1,730;6,024;10,526;5,283;7,670;-3,118;26,941;0,000;278,540;Inf;285,000;285,000;7,525;3,083;13,801;23,924
4798,500;3,446;0,916;-33,279;1,722;9,269;4,497;35,072;4,180;-8,114;-2,717;0,000;36,700;37,200;9,600;1,730;5,835;10,452;5,233;7,590;-3,118;26,941;0,000;278,440;Inf;285,000;285,000;7,376;3,089;13,823;23,931
4799,000;3,446;0,916;-33,279;1,722;9,269;4,456;35,080;4,200;-8,098;-2,714;0,000;36,703;37,203;9,600;1,730;6,185;10,472;5,252;7,886;-3,121;26,948;0,000;278,440;Inf;285,000;285,000;7,278;3,095;13,779;23,916
4799,500;3,446;0,916;-33,279;1,722;9,269;4,456;35,080;4,200;-8,098;-2,714;0,000;36,700;37,200;9,600;1,730;6,291;10,578;5,338;7,997;-3,121;26,948;0,000;278,940;Inf;285,000;285,000;7,449;3,101;13,801;23,885
4800,000;3,446;0,916;-33,279;1,722;9,269;4,456;35,080;4,200;-8,098;-2,714;0,000;36,700;37,200;9,600;1,730;6,455;10,605;5,436;7,889;-3,121;26,948;0,000;278,940;Inf;285,000;285,000;7,551;3,106;13,830;23,939
4800,500;3,109;0,818;-33,518;1,826;9,286;4,456;35,080;4,200;-8,098;-2,714;0,000;36,700;37,200;9,512;1,701;6,290;10,614;5,423;7,807;-3,121;26,948;0,000;279,040;Inf;285,000;285,000;7,596;3,112;13,861;23,966
4801,000;3,109;0,818;-33,518;1,826;9,286;4,456;35,080;4,200;-8,098;-2,714;0,000;36,700;37,200;9,512;1,701;6,087;10,550;5,363;7,679;-3,121;26,948;0,000;279,040;Inf;285,000;285,000;7,534;3,112;13,868;23,925
4801,500;3,109;0,818;-33,518;1,826;9,286;4,456;35,080;4,200;-8,098;-2,714;0,000;36,700;37,200;9,512;1,701;6,078;10,504;5,257;7,735;-3,121;26,948;0,000;279,040;Inf;285,000;285,000;7,420;3,112;13,849;23,936
4802,000;3,109;0,818;-33,518;1,826;9,286;4,456;35,080;4,200;-8,098;-2,714;0,000;36,700;37,200;9,512;1,701;6,272;10,583;5,328;8,052;-3,121;26,948;0,000;279,040;Inf;285,000;285,000;7,394;3,112;13,857;23,933
4802,500;3,109;0,818;-33,518;1,826;9,286;4,436;35,055;4,194;-8,099;-2,716;0,000;36,703;37,193;9,512;1,701;6,468;10,634;5,441;8,059;-3,123;26,945;0,000;279,240;Inf;285,000;285,000;7,559;3,112;13,855;23,940
4803,000;3,109;0,818;-33,518;1,826;9,286;4,436;35,055;4,194;-8,099;-2,716;0,000;36,700;37,200;9,512;1,701;6,456;10,641;5,466;7,893;-3,123;26,945;0,000;279,240;Inf;285,000;285,000;7,651;3,112;13,898;23,963
4803,500;2,344;0,662;-34,136;1,798;9,274;4,436;35,055;4,194;-8,099;-2,716;0,000;36,700;37,200;9,433;1,829;6,227;10,616;5,421;7,757;-3,123;26,945;0,000;278,940;Inf;285,000;285,000;7,614;3,112;13,911;23,958
4804,000;2,344;0,662;-34,136;1,798;9,274;4,436;35,055;4,194;-8,099;-2,716;0,000;36,700;37,200;9,433;1,829;6,013;10,584;5,349;7,670;-3,123;26,945;0,000;278,940;Inf;285,000;285,000;7,505;3,099;13,901;23,916
4804,500;2,344;0,662;-34,136;1,798;9,274;4,436;35,055;4,194;-8,099;-2,716;0,000;36,700;37,200;9,433;1,829;6,004;10,555;5,306;7,693;-3,123;26,945;0,000;278,340;Inf;285,000;285,000;7,404;3,087;13,882;23,891
4805,000;2,344;0,662;-34,136;1,798;9,274;4,436;35,055;4,194;-8,099;-2,716;0,000;36,700;37,200;9,433;1,829;6,384;10,602;5,357;8,057;-3,123;26,945;0,000;278,340;Inf;285,000;285,000;7,390;3,075;13,902;23,880
4805,500;2,344;0,662;-34,136;1,798;9,274;4,425;35,027;4,203;-8,089;-2,716;0,000;36,717;37,180;9,433;1,829;6,666;10,710;5,554;7,983;-3,131;26,959;0,000;278,240;Inf;285,000;285,000;7,600;3,063;13,928;23,873
4806,000;2,344;0,662;-34,136;1,798;9,274;4,425;35,027;4,203;-8,089;-2,716;0,000;36,700;37,200;9,433;1,829;6,480;10,695;5,532;7,841;-3,131;26,959;0,000;278,240;Inf;285,000;285,000;7,728;3,051;13,970;23,856
4806,500;2,344;0,662;-34,136;1,798;9,274;4,425;35,027;4,203;-8,089;-2,716;0,000;36,700;37,200;9,433;1,829;6,164;10,675;5,446;7,756;-3,131;26,959;0,000;279,240;Inf;285,000;285,000;7,637;3,039;13,976;23,810
4807,000;3,125;0,696;-35,209;1,730;9,334;4,425;35,027;4,203;-8,089;-2,716;0,000;36,700;37,200;9,368;1,900;5,963;10,616;5,357;7,689;-3,131;26,959;0,000;279,240;Inf;285,000;285,000;7,510;3,028;13,979;23,794
4807,500;3,125;0,696;-35,209;1,730;9,334;4,425;35,027;4,203;-8,089;-2,716;0,000;36,700;37,200;9,368;1,900;6,334;10,583;5,382;8,003;-3,131;26,959;0,000;279,140;Inf;285,000;285,000;7,406;3,029;13,957;23,869
4808,000;3,125;0,696;-35,209;1,730;9,334;4,425;35,027;4,203;-8,089;-2,716;0,000;36,700;37,200;9,368;1,900;6,497;10,760;5,504;8,210;-3,131;26,959;0,000;279,140;Inf;285,000;285,000;7,576;3,031;13,985;23,928
4808,500;3,125;0,696;-35,209;1,730;9,334;4,425;35,027;4,203;-8,089;-2,716;0,000;36,700;37,200;9,368;1,900;6,631;10,792;5,567;8,115;-3,131;26,959;0,000;278,540;Inf;285,000;285,000;7,743;3,033;14,021;23,911
4809,000;3,125;0,696;-35,209;1,730;9,334;4,450;35,016;4,157;-8,089;-2,718;0,000;36,712;37,274;9,368;1,900;6,310;10,722;5,536;7,829;-3,133;26,944;0,000;278,540;Inf;285,000;285,000;7,776;3,034;14,036;23,918
4809,500;3,125;0,696;-35,209;1,730;9,334;4,450;35,016;4,157;-8,089;-2,718;0,000;36,700;37,300;9,368;1,900;6,072;10,704;5,441;7,758;-3,133;26,944;0,000;278,940;Inf;285,000;285,000;7,599;3,036;14,038;23,962
4810,000;2,665;0,696;-34,627;1,842;9,237;4,450;35,016;4,157;-8,089;-2,718;0,000;36,700;37,300;9,391;1,815;6,176;10,639;5,410;7,787;-3,133;26,944;0,000;278,940;Inf;285,000;285,000;7,494;3,037;14,016;23,942
4810,500;2,665;0,696;-34,627;1,842;9,237;4,450;35,016;4,157;-8,089;-2,718;0,000;36,700;37,300;9,391;1,815;6,573;10,746;5,497;8,211;-3,133;26,944;0,000;279,140;Inf;285,000;285,000;7,503;3,031;14,008;23,965
4811,000;2,665;0,696;-34,627;1,842;9,237;4,450;35,016;4,157;-8,089;-2,718;0,000;36,700;37,300;9,391;1,815;6,635;10,800;5,630;8,206;-3,133;26,944;0,000;279,140;Inf;285,000;285,000;7,757;3,025;14,029;24,032
4811,500;2,665;0,696;-34,627;1,842;9,237;4,450;35,016;4,157;-8,089;-2,718;0,000;36,700;37,300;9,391;1,815;6,533;10,814;5,626;8,079;-3,133;26,944;0,000;278,240;Inf;285,000;285,000;7,818;3,019;14,085;23,997
4812,000;2,665;0,696;-34,627;1,842;9,237;4,477;35,035;4,180;-8,056;-2,711;0,000;36,732;37,183;9,391;1,815;6,373;10,801;5,614;7,957;-3,118;26,952;0,000;278,240;Inf;285,000;285,000;7,763;3,013;14,096;23,891
4812,500;2,665;0,696;-34,627;1,842;9,237;4,477;35,035;4,180;-8,056;-2,711;0,000;36,700;37,200;9,391;1,815;6,128;10,736;5,450;7,880;-3,118;26,952;0,000;279,040;Inf;285,000;285,000;7,686;3,008;14,088;23,913
4813,000;2,665;0,696;-34,627;1,842;9,237;4,477;35,035;4,180;-8,056;-2,711;0,000;36,700;37,200;9,391;1,815;6,188;10,743;5,470;8,051;-3,118;26,952;0,000;279,040;Inf;285,000;285,000;7,549;3,002;14,066;23,908
4813,500;2,833;0,758;-34,179;1,845;9,232;4,477;35,035;4,180;-8,056;-2,711;0,000;36,700;37,200;9,396;1,782;6,589;10,817;5,540;8,210;-3,118;26,952;0,000;278,840;Inf;285,000;285,000;7,613;2,996;14,073;23,937
4814,000;2,833;0,758;-34,179;1,845;9,232;4,477;35,035;4,180;-8,056;-2,711;0,000;36,700;37,200;9,396;1,782;6,652;10,855;5,642;8,158;-3,118;26,952;0,000;278,840;Inf;285,000;285,000;7,789;2,994;14,096;23,915
4814,500;2,833;0,758;-34,179;1,845;9,232;4,477;35,035;4,180;-8,056;-2,711;0,000;36,700;37,200;9,396;1,782;6,502;10,857;5,644;7,994;-3,118;26,952;0,000;278,540;Inf;285,000;285,000;7,827;2,991;14,111;23,862
4815,000;2,833;0,758;-34,179;1,845;9,232;4,477;35,035;4,180;-8,056;-2,711;0,000;36,700;37,200;9,396;1,782;6,360;10,822;5,576;7,918;-3,118;26,952;0,000;278,540;Inf;285,000;285,000;7,749;2,989;14,132;23,795
4815,500;2,833;0,758;-34,179;1,845;9,232;4,462;35,059;4,139;-8,031;-2,725;0,000;36,723;37,178;9,396;1,782;6,181;10,778;5,480;7,849;-3,127;26,944;0,000;278,840;Inf;285,000;285,000;7,669;2,986;14,106;23,868
4816,000;2,833;0,758;-34,179;1,845;9,232;4,462;35,059;4,139;-8,031;-2,725;0,000;36,700;37,200;9,396;1,782;6,551;10,827;5,561;8,229;-3,127;26,944;0,000;278,840;Inf;285,000;285,000;7,572;2,983;14,087;23,898
4816,500;3,857;0,912;-35,209;1,807;9,343;4,462;35,059;4,139;-8,031;-2,725;0,000;36,700;37,200;9,347;1,809;6,804;10,902;5,668;8,232;-3,127;26,944;0,000;279,240;Inf;285,000;285,000;7,792;2,981;14,108;23,955
4817,000;3,857;0,912;-35,209;1,807;9,343;4,462;35,059;4,139;-8,031;-2,725;0,000;36,700;37,200;9,347;1,809;6,638;10,912;5,661;8,092;-3,127;26,944;0,000;279,240;Inf;285,000;285,000;7,901;2,995;14,130;24,032
4817,500;3,857;0,912;-35,209;1,807;9,343;4,462;35,059;4,139;-8,031;-2,725;0,000;36,700;37,200;9,347;1,809;6,461;10,897;5,635;8,028;-3,127;26,944;0,000;278,540;Inf;285,000;285,000;7,826;3,009;14,153;24,065
4818,000;3,857;0,912;-35,209;1,807;9,343;4,462;35,059;4,139;-8,031;-2,725;0,000;36,700;37,200;9,347;1,809;6,327;10,851;5,551;7,926;-3,127;26,944;0,000;278,540;Inf;285,000;285,000;7,755;3,023;14,160;24,099
4818,500;3,857;0,912;-35,209;1,807;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,727;37,293;9,347;1,809;6,236;10,798;5,496;7,907;-3,129;26,946;0,000;278,640;Inf;285,000;285,000;7,664;3,037;14,118;24,119
4819,000;3,857;0,912;-35,209;1,807;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,700;37,300;9,347;1,809;6,475;10,767;5,560;8,130;-3,129;26,946;0,000;278,640;Inf;285,000;285,000;7,609;3,050;14,130;24,142
4819,500;3,857;0,912;-35,209;1,807;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,700;37,300;9,347;1,809;6,846;10,934;5,741;8,174;-3,129;26,946;0,000;278,540;Inf;285,000;285,000;7,733;3,064;14,145;24,196
4820,000;3,169;0,751;-35,209;1,755;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,700;37,300;9,227;1,884;6,588;10,937;5,719;8,089;-3,129;26,946;0,000;278,540;Inf;285,000;285,000;7,924;3,077;14,170;24,231
4820,500;3,169;0,751;-35,209;1,755;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,700;37,300;9,227;1,884;6,372;10,893;5,626;7,965;-3,129;26,946;0,000;278,640;Inf;285,000;285,000;7,833;3,078;14,205;24,179
4821,000;3,169;0,751;-35,209;1,755;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,700;37,300;9,227;1,884;6,313;10,825;5,577;7,983;-3,129;26,946;0,000;278,640;Inf;285,000;285,000;7,714;3,080;14,181;24,096
4821,500;3,169;0,751;-35,209;1,755;9,343;4,457;35,085;4,188;-8,015;-2,722;0,000;36,700;37,300;9,227;1,884;6,442;10,870;5,616;8,311;-3,129;26,946;0,000;278,440;Inf;285,000;285,000;7,675;3,081;14,177;24,102
4822,000;3,169;0,751;-35,209;1,755;9,343;4,472;35,092;4,206;-8,000;-2,676;0,000;36,733;37,239;9,227;1,884;6,918;10,941;5,737;8,355;-3,121;26,940;0,000;278,440;Inf;285,000;285,000;7,810;3,083;14,202;24,166
4822,500;3,169;0,751;-35,209;1,755;9,343;4,472;35,092;4,206;-8,000;-2,676;0,000;36,700;37,200;9,227;1,884;6,976;10,984;5,837;8,229;-3,121;26,940;0,000;278,840;Inf;285,000;285,000;7,988;3,084;14,243;24,163
4823,000;3,344;0,791;-35,209;1,730;9,327;4,472;35,092;4,206;-8,000;-2,676;0,000;36,700;37,200;9,307;1,868;6,662;10,996;5,786;8,105;-3,121;26,940;0,000;278,840;Inf;285,000;285,000;8,006;3,085;14,236;24,152
4823,500;3,344;0,791;-35,209;1,730;9,327;4,472;35,092;4,206;-8,000;-2,676;0,000;36,700;37,200;9,307;1,868;6,235;10,883;5,614;7,923;-3,121;26,940;0,000;278,840;Inf;285,000;285,000;7,887;3,090;14,236;24,214
4824,000;3,344;0,791;-35,209;1,730;9,327;4,472;35,092;4,206;-8,000;-2,676;0,000;36,700;37,200;9,307;1,868;6,382;10,827;5,599;8,185;-3,121;26,940;0,000;278,840;Inf;285,000;285,000;7,664;3,094;14,225;24,240
4824,500;3,344;0,791;-35,209;1,730;9,327;4,472;35,092;4,206;-8,000;-2,676;0,000;36,700;37,200;9,307;1,868;6,860;10,987;5,749;8,436;-3,121;26,940;0,000;279,340;Inf;285,000;285,000;7,748;3,098;14,190;24,261
4825,000;3,344;0,791;-35,209;1,730;9,327;4,447;35,046;4,162;-8,019;-2,722;0,000;36,740;37,318;9,307;1,868;6,955;11,044;5,818;8,321;-3,127;26,938;0,000;279,340;Inf;285,000;285,000;8,008;3,102;14,235;24,287
4825,500;3,344;0,791;-35,209;1,730;9,327;4,447;35,046;4,162;-8,019;-2,722;0,000;36,700;37,300;9,307;1,868;6,733;11,011;5,835;8,151;-3,127;26,938;0,000;279,140;Inf;285,000;285,000;8,034;3,106;14,260;24,284
4826,000;2,309;0,546;-35,209;1,810;9,371;4,447;35,046;4,162;-8,019;-2,722;0,000;36,700;37,300;9,181;1,816;6,555;10,968;5,795;8,073;-3,127;26,938;0,000;279,140;Inf;285,000;285,000;7,932;3,110;14,290;24,269
4826,500;2,309;0,546;-35,209;1,810;9,371;4,447;35,046;4,162;-8,019;-2,722;0,000;36,700;37,300;9,181;1,816;6,349;10,928;5,710;7,973;-3,127;26,938;0,000;279,140;Inf;285,000;285,000;7,848;3,097;14,284;24,248
4827,000;2,309;0,546;-35,209;1,810;9,371;4,447;35,046;4,162;-8,019;-2,722;0,000;36,700;37,300;9,181;1,816;6,688;10,936;5,706;8,371;-3,127;26,938;0,000;279,140;Inf;285,000;285,000;7,740;3,084;14,216;24,188
4827,500;2,309;0,546;-35,209;1,810;9,371;4,447;35,046;4,162;-8,019;-2,722;0,000;36,700;37,300;9,181;1,816;7,001;11,055;5,825;8,500;-3,127;26,938;0,000;279,140;Inf;285,000;285,000;7,925;3,071;14,256;24,150
4828,000;2,309;0,546;-35,209;1,810;9,371;4,447;35,046;4,162;-8,019;-2,722;0,000;36,700;37,300;9,181;1,816;6,985;11,072;5,907;8,309;-3,127;26,938;0,000;279,140;Inf;285,000;285,000;8,095;3,059;14,293;24,122
4828,500;2,309;0,546;-35,209;1,810;9,371;4,454;35,034;4,172;-8,014;-2,702;0,000;36,747;37,245;9,181;1,816;6,709;11,062;5,886;8,184;-3,127;26,944;0,000;279,540;Inf;285,000;285,000;8,068;3,046;14,326;24,076
4829,000;2,309;0,546;-35,209;1,810;9,371;4,454;35,034;4,172;-8,014;-2,702;0,000;36,700;37,200;9,181;1,816;6,472;10,997;5,786;8,079;-3,127;26,944;0,000;279,540;Inf;285,000;285,000;7,960;3,034;14,331;24,027
4829,500;2,518;0,591;-35,209;1,786;9,323;4,454;35,034;4,172;-8,014;-2,702;0,000;36,700;37,200;9,370;1,916;6,255;10,969;5,681;7,991;-3,127;26,944;0,000;278,640;Inf;285,000;285,000;7,833;3,022;14,299;23,967
4830,000;2,518;0,591;-35,209;1,786;9,323;4,454;35,034;4,172;-8,014;-2,702;0,000;36,700;37,200;9,370;1,916;6,384;10,897;5,640;8,142;-3,127;26,944;0,000;278,640;Inf;285,000;285,000;7,724;3,014;14,270;23,929
4830,500;2,518;0,591;-35,209;1,786;9,323;4,454;35,034;4,172;-8,014;-2,702;0,000;36,700;37,200;9,370;1,916;7,231;11,096;5,947;8,492;-3,127;26,944;0,000;279,340;Inf;285,000;285,000;7,766;3,006;14,277;23,912
4831,000;2,518;0,591;-35,209;1,786;9,323;4,454;35,034;4,172;-8,014;-2,702;0,000;36,700;37,200;9,370;1,916;6,970;11,103;5,963;8,301;-3,127;26,944;0,000;279,340;Inf;285,000;285,000;8,191;2,998;14,329;23,875
4831,500;2,518;0,591;-35,209;1,786;9,323;4,435;35,025;4,173;-7,997;-2,723;0,000;36,748;37,269;9,370;1,916;6,590;11,074;5,883;8,198;-3,132;26,939;0,000;279,140;Inf;285,000;285,000;8,084;2,990;14,362;23,863
4832,000;2,518;0,591;-35,209;1,786;9,323;4,435;35,025;4,173;-7,997;-2,723;0,000;36,700;37,300;9,370;1,916;6,426;11,044;5,795;8,092;-3,132;26,939;0,000;279,140;Inf;285,000;285,000;7,936;2,982;14,365;23,828
4832,500;2,253;0,633;-34,020;1,876;9,318;4,435;35,025;4,173;-7,997;-2,723;0,000;36,700;37,300;9,406;1,756;6,229;10,977;5,717;8,127;-3,132;26,939;0,000;278,740;Inf;285,000;285,000;7,839;2,975;14,356;23,817
4833,000;2,253;0,633;-34,020;1,876;9,318;4,435;35,025;4,173;-7,997;-2,723;0,000;36,700;37,300;9,406;1,756;6,626;11,027;5,744;8,460;-3,132;26,939;0,000;278,740;Inf;285,000;285,000;7,763;2,963;14,356;23,806
4833,500;2,253;0,633;-34,020;1,876;9,318;4,435;35,025;4,173;-7,997;-2,723;0,000;36,700;37,300;9,406;1,756;7,129;11,127;5,921;8,670;-3,132;26,939;0,000;278,240;Inf;285,000;285,000;7,964;2,951;14,395;23,871
4834,000;2,253;0,633;-34,020;1,876;9,318;4,435;35,025;4,173;-7,997;-2,723;0,000;36,700;37,300;9,406;1,756;6,969;11,159;5,979;8,536;-3,132;26,939;0,000;278,240;Inf;285,000;285,000;8,212;2,940;14,400;23,905
4834,500;2,253;0,633;-34,020;1,876;9,318;4,435;35,025;4,173;-7,997;-2,723;0,000;36,700;37,300;9,406;1,756;6,700;11,145;5,919;8,221;-3,132;26,939;0,000;278,240;Inf;285,000;285,000;8,161;2,929;14,415;23,938
4835,000;2,253;0,633;-34,020;1,876;9,318;4,463;35,059;4,178;-7,965;-2,716;0,000;36,758;37,305;9,406;1,756;6,453;11,071;5,807;8,118;-3,113;26,941;0,000;278,240;Inf;285,000;285,000;7,996;2,917;14,428;24,027
4835,500;2,253;0,633;-34,020;1,876;9,318;4,463;35,059;4,178;-7,965;-2,716;0,000;36,800;37,300;9,406;1,756;6,282;11,031;5,723;8,125;-3,113;26,941;0,000;278,540;Inf;285,000;285,000;7,862;2,907;14,415;24,076
4836,000;3,795;0,904;-35,209;1,819;9,349;4,463;35,059;4,178;-7,965;-2,716;0,000;36,800;37,300;9,209;1,801;6,821;11,061;5,786;8,537;-3,113;26,941;0,000;278,540;Inf;285,000;285,000;7,791;2,896;14,380;24,146
4836,500;3,795;0,904;-35,209;1,819;9,349;4,463;35,059;4,178;-7,965;-2,716;0,000;36,800;37,300;9,209;1,801;7,196;11,173;5,968;8,637;-3,113;26,941;0,000;278,840;Inf;285,000;285,000;8,051;2,911;14,395;24,172
4837,000;3,795;0,904;-35,209;1,819;9,349;4,463;35,059;4,178;-7,965;-2,716;0,000;36,800;37,300;9,209;1,801;7,063;11,186;6,027;8,444;-3,113;26,941;0,000;278,840;Inf;285,000;285,000;8,244;2,925;14,472;24,098
4837,500;3,795;0,904;-35,209;1,819;9,349;4,463;35,059;4,178;-7,965;-2,716;0,000;36,800;37,300;9,209;1,801;6,817;11,187;5,972;8,291;-3,113;26,941;0,000;278,940;Inf;285,000;285,000;8,180;2,939;14,478;24,085
4838,000;3,795;0,904;-35,209;1,819;9,349;4,464;35,081;4,170;-7,945;-2,706;0,000;36,772;37,377;9,209;1,801;6,361;11,077;5,782;8,160;-3,104;26,947;0,000;278,940;Inf;285,000;285,000;8,067;2,953;14,452;24,076
4838,500;3,795;0,904;-35,209;1,819;9,349;4,464;35,081;4,170;-7,945;-2,706;0,000;36,800;37,400;9,209;1,801;6,661;11,049;5,802;8,390;-3,104;26,947;0,000;279,140;Inf;285,000;285,000;7,845;2,967;14,435;24,130
4839,000;3,927;0,944;-35,209;1,770;9,378;4,464;35,081;4,170;-7,945;-2,706;0,000;36,800;37,400;9,358;1,729;7,074;11,175;5,944;8,694;-3,104;26,947;0,000;279,140;Inf;285,000;285,000;7,976;2,981;14,423;24,168
4839,500;3,927;0,944;-35,209;1,770;9,378;4,464;35,081;4,170;-7,945;-2,706;0,000;36,800;37,400;9,358;1,729;7,108;11,201;6,038;8,480;-3,104;26,947;0,000;278,940;Inf;285,000;285,000;8,222;2,996;14,456;24,212
4840,000;3,927;0,944;-35,209;1,770;9,378;4,464;35,081;4,170;-7,945;-2,706;0,000;36,800;37,400;9,358;1,729;6,855;11,190;5,999;8,302;-3,104;26,947;0,000;278,940;Inf;285,000;285,000;8,207;3,012;14,491;24,172
4840,500;3,927;0,944;-35,209;1,770;9,378;4,464;35,081;4,170;-7,945;-2,706;0,000;36,800;37,400;9,358;1,729;6,668;11,168;5,930;8,234;-3,104;26,947;0,000;279,240;Inf;285,000;285,000;8,086;3,027;14,496;24,056
4841,000;3,927;0,944;-35,209;1,770;9,378;4,464;35,081;4,170;-7,945;-2,706;0,000;36,800;37,400;9,358;1,729;6,402;11,121;5,833;8,206;-3,104;26,947;0,000;279,240;Inf;285,000;285,000;8,000;3,041;14,468;24,052
4841,500;3,927;0,944;-35,209;1,770;9,378;4,467;35,132;4,171;-7,910;-2,696;0,000;36,776;37,340;9,358;1,729;7,065;11,196;5,939;8,738;-3,105;26,948;0,000;278,940;Inf;285,000;285,000;7,891;3,056;14,443;24,080
4842,000;3,927;0,944;-35,209;1,770;9,378;4,467;35,132;4,171;-7,910;-2,696;0,000;36,800;37,300;9,358;1,729;7,062;11,254;6,020;8,596;-3,105;26,948;0,000;278,940;Inf;285,000;285,000;8,235;3,070;14,475;24,142
4842,500;3,218;0,843;-34,315;1,807;9,317;4,467;35,132;4,171;-7,910;-2,696;0,000;36,800;37,300;9,329;1,693;6,904;11,255;6,021;8,448;-3,105;26,948;0,000;278,440;Inf;285,000;285,000;8,233;3,084;14,524;24,179
4843,000;3,218;0,843;-34,315;1,807;9,317;4,467;35,132;4,171;-7,910;-2,696;0,000;36,800;37,300;9,329;1,693;6,758;11,229;5,954;8,345;-3,105;26,948;0,000;278,440;Inf;285,000;285,000;8,157;3,086;14,534;24,240
4843,500;3,218;0,843;-34,315;1,807;9,317;4,467;35,132;4,171;-7,910;-2,696;0,000;36,800;37,300;9,329;1,693;6,646;11,202;5,901;8,271;-3,105;26,948;0,000;278,840;Inf;285,000;285,000;8,072;3,088;14,534;24,264
4844,000;3,218;0,843;-34,315;1,807;9,317;4,467;35,132;4,171;-7,910;-2,696;0,000;36,800;37,300;9,329;1,693;6,557;11,112;5,842;8,234;-3,105;26,948;0,000;278,840;Inf;285,000;285,000;8,005;3,091;14,501;24,295
4844,500;3,218;0,843;-34,315;1,807;9,317;4,480;35,143;4,177;-7,902;-2,699;0,000;36,787;37,370;9,329;1,693;6,716;11,116;5,875;8,434;-3,099;26,951;0,000;278,940;Inf;285,000;285,000;7,936;3,093;14,479;24,268
4845,000;3,218;0,843;-34,315;1,807;9,317;4,480;35,143;4,177;-7,902;-2,699;0,000;36,800;37,400;9,329;1,693;6,963;11,187;5,965;8,550;-3,099;26,951;0,000;278,940;Inf;285,000;285,000;8,035;3,095;14,494;24,220
4845,500;2,739;0,744;-33,166;1,811;9,261;4,480;35,143;4,177;-7,902;-2,699;0,000;36,800;37,400;9,591;1,746;6,948;11,237;6,044;8,377;-3,099;26,951;0,000;278,140;Inf;285,000;285,000;8,166;3,097;14,520;24,211
4846,000;2,739;0,744;-33,166;1,811;9,261;4,480;35,143;4,177;-7,902;-2,699;0,000;36,800;37,400;9,591;1,746;6,657;11,203;5,938;8,243;-3,099;26,951;0,000;278,140;Inf;285,000;285,000;8,151;3,091;14,531;24,155
4846,500;2,739;0,744;-33,166;1,811;9,261;4,480;35,143;4,177;-7,902;-2,699;0,000;36,800;37,400;9,591;1,746;6,438;11,130;5,847;8,177;-3,099;26,951;0,000;279,040;Inf;285,000;285,000;8,010;3,085;14,522;24,096
4847,000;2,739;0,744;-33,166;1,811;9,261;4,480;35,143;4,177;-7,902;-2,699;0,000;36,800;37,400;9,591;1,746;6,657;11,111;5,861;8,364;-3,099;26,951;0,000;279,040;Inf;285,000;285,000;7,898;3,079;14,493;24,030
4847,500;2,739;0,744;-33,166;1,811;9,261;4,480;35,143;4,177;-7,902;-2,699;0,000;36,800;37,400;9,591;1,746;7,051;11,239;5,929;8,649;-3,099;26,951;0,000;278,640;Inf;285,000;285,000;7,998;3,074;14,503;23,876
4848,000;2,739;0,744;-33,166;1,811;9,261;4,457;35,109;4,196;-7,906;-2,707;0,000;36,797;37,398;9,591;1,746;7,020;11,237;6,001;8,514;-3,106;26,939;0,000;278,640;Inf;285,000;285,000;8,217;3,068;14,523;23,811
4848,500;2,739;0,744;-33,166;1,811;9,261;4,457;35,109;4,196;-7,906;-2,707;0,000;36,800;37,400;9,591;1,746;6,907;11,226;6,038;8,419;-3,106;26,939;0,000;278,140;Inf;285,000;285,000;8,193;3,063;14,543;23,853
4849,000;2,888;0,692;-35,209;1,732;9,242;4,457;35,109;4,196;-7,906;-2,707;0,000;36,800;37,400;9,249;1,935;6,511;11,175;5,885;8,186;-3,106;26,939;0,000;278,140;Inf;285,000;285,000;8,148;3,058;14,545;23,875
4849,500;2,888;0,692;-35,209;1,732;9,242;4,457;35,109;4,196;-7,906;-2,707;0,000;36,800;37,400;9,249;1,935;6,529;11,085;5,821;8,218;-3,106;26,939;0,000;278,140;Inf;285,000;285,000;7,939;3,055;14,520;23,871
4850,000;2,888;0,692;-35,209;1,732;9,242;4,457;35,109;4,196;-7,906;-2,707;0,000;36,800;37,400;9,249;1,935;6,905;11,107;5,917;8,602;-3,106;26,939;0,000;278,140;Inf;285,000;285,000;7,913;3,052;14,486;23,826
4850,500;2,888;0,692;-35,209;1,732;9,242;4,457;35,109;4,196;-7,906;-2,707;0,000;36,800;37,400;9,249;1,935;7,305;11,246;6,084;8,667;-3,106;26,939;0,000;277,940;Inf;285,000;285,000;8,133;3,049;14,509;23,850
4851,000;2,888;0,692;-35,209;1,732;9,242;4,460;35,059;4,183;-7,922;-2,704;0,000;36,804;37,399;9,249;1,935;7,208;11,268;6,151;8,519;-3,118;26,941;0,000;277,940;Inf;285,000;285,000;8,326;3,047;14,522;23,883
4851,500;2,888;0,692;-35,209;1,732;9,242;4,460;35,059;4,183;-7,922;-2,704;0,000;36,800;37,400;9,249;1,935;6,861;11,262;6,104;8,364;-3,118;26,941;0,000;278,440;Inf;285,000;285,000;8,287;3,044;14,560;23,844
4852,000;2,348;0,530;-35,209;1,812;9,391;4,460;35,059;4,183;-7,922;-2,704;0,000;36,800;37,400;9,180;1,819;6,698;11,233;5,996;8,290;-3,118;26,941;0,000;278,440;Inf;285,000;285,000;8,148;3,042;14,577;23,852
4852,500;2,348;0,530;-35,209;1,812;9,391;4,460;35,059;4,183;-7,922;-2,704;0,000;36,800;37,400;9,180;1,819;6,722;11,143;5,903;8,417;-3,118;26,941;0,000;279,040;Inf;285,000;285,000;8,054;3,030;14,538;23,894
4853,000;2,348;0,530;-35,209;1,812;9,391;4,460;35,059;4,183;-7,922;-2,704;0,000;36,800;37,400;9,180;1,819;7,233;11,246;6,039;8,710;-3,118;26,941;0,000;279,040;Inf;285,000;285,000;8,046;3,019;14,527;23,920
4853,500;2,348;0,530;-35,209;1,812;9,391;4,460;35,059;4,183;-7,922;-2,704;0,000;36,800;37,400;9,180;1,819;7,331;11,305;6,166;8,610;-3,118;26,941;0,000;278,540;Inf;285,000;285,000;8,307;3,008;14,530;23,904
4854,000;2,348;0,530;-35,209;1,812;9,391;4,460;35,051;4,160;-7,894;-2,708;0,000;36,798;37,441;9,180;1,819;7,085;11,318;6,180;8,443;-3,126;26,943;0,000;278,540;Inf;285,000;285,000;8,353;2,997;14,577;23,892
4854,500;2,348;0,530;-35,209;1,812;9,391;4,460;35,051;4,160;-7,894;-2,708;0,000;36,800;37,400;9,180;1,819;6,812;11,273;6,109;8,347;-3,126;26,943;0,000;278,440;Inf;285,000;285,000;8,256;2,987;14,598;23,872
4855,000;2,348;0,530;-35,209;1,812;9,391;4,460;35,051;4,160;-7,894;-2,708;0,000;36,800;37,400;9,180;1,819;6,498;11,245;6,000;8,296;-3,126;26,943;0,000;278,440;Inf;285,000;285,000;8,135;2,976;14,564;23,706
4855,500;3,365;0,781;-35,209;1,783;9,339;4,460;35,051;4,160;-7,894;-2,708;0,000;36,800;37,400;9,316;1,856;6,565;11,167;5,954;8,428;-3,126;26,943;0,000;278,540;Inf;285,000;285,000;8,010;2,966;14,569;23,652
4856,000;3,365;0,781;-35,209;1,783;9,339;4,460;35,051;4,160;-7,894;-2,708;0,000;36,800;37,400;9,316;1,856;7,292;11,392;6,180;8,735;-3,126;26,943;0,000;278,540;Inf;285,000;285,000;8,029;2,972;14,576;23,643
4856,500;3,365;0,781;-35,209;1,783;9,339;4,460;35,051;4,160;-7,894;-2,708;0,000;36,800;37,400;9,316;1,856;7,130;11,388;6,200;8,518;-3,126;26,943;0,000;277,740;Inf;285,000;285,000;8,400;2,979;14,622;23,615
4857,000;3,365;0,781;-35,209;1,783;9,339;4,460;35,051;4,160;-7,894;-2,708;0,000;36,800;37,400;9,316;1,856;6,912;11,323;6,156;8,405;-3,126;26,943;0,000;277,740;Inf;285,000;285,000;8,309;2,985;14,619;23,597
4857,500;3,365;0,781;-35,209;1,783;9,339;4,477;35,096;4,161;-7,838;-2,704;0,000;36,820;37,508;9,316;1,856;6,719;11,279;6,086;8,350;-3,111;26,940;0,000;279,040;Inf;285,000;285,000;8,199;2,991;14,625;23,593
4858,000;3,365;0,781;-35,209;1,783;9,339;4,477;35,096;4,161;-7,838;-2,704;0,000;36,800;37,500;9,316;1,856;6,511;11,231;5,999;8,277;-3,111;26,940;0,000;279,040;Inf;285,000;285,000;8,108;2,997;14,630;23,605
4858,500;3,194;0,742;-35,209;1,775;9,317;4,477;35,096;4,161;-7,838;-2,704;0,000;36,800;37,500;9,305;1,852;6,829;11,211;6,012;8,524;-3,111;26,940;0,000;278,640;Inf;285,000;285,000;8,004;3,004;14,571;23,639
4859,000;3,194;0,742;-35,209;1,775;9,317;4,477;35,096;4,161;-7,838;-2,704;0,000;36,800;37,500;9,305;1,852;7,227;11,338;6,151;8,765;-3,111;26,940;0,000;278,640;Inf;285,000;285,000;8,144;3,007;14,599;23,618
4859,500;3,194;0,742;-35,209;1,775;9,317;4,477;35,096;4,161;-7,838;-2,704;0,000;36,800;37,500;9,305;1,852;7,330;11,364;6,246;8,654;-3,111;26,940;0,000;278,940;Inf;285,000;285,000;8,370;3,010;14,627;23,608
4860,000;3,194;0,742;-35,209;1,775;9,317;4,477;35,096;4,161;-7,838;-2,704;0,000;36,800;37,500;9,305;1,852;6,766;11,323;6,161;8,465;-3,111;26,940;0,000;278,940;Inf;285,000;285,000;8,398;3,013;14,661;23,571
4860,500;3,194;0,742;-35,209;1,775;9,317;4,466;35,114;4,157;-7,810;-2,699;0,000;36,815;37,390;9,305;1,852;6,663;11,311;6,073;8,339;-3,123;26,929;0,000;278,740;Inf;285,000;285,000;8,179;3,016;14,659;23,541
4861,000;3,194;0,742;-35,209;1,775;9,317;4,466;35,114;4,157;-7,810;-2,699;0,000;36,800;37,400;9,305;1,852;6,633;11,236;6,009;8,318;-3,123;26,929;0,000;278,740;Inf;285,000;285,000;8,097;3,019;14,644;23,498
4861,500;3,194;0,742;-35,209;1,775;9,317;4,466;35,114;4,157;-7,810;-2,699;0,000;36,800;37,400;9,305;1,852;6,929;11,274;6,068;8,559;-3,123;26,929;0,000;278,240;Inf;285,000;285,000;8,049;3,021;14,596;23,467
4862,000;3,890;0,912;-35,209;1,802;9,349;4,466;35,114;4,157;-7,810;-2,699;0,000;36,800;37,400;9,338;1,724;7,375;11,360;6,198;8,738;-3,123;26,929;0,000;278,240;Inf;285,000;285,000;8,207;3,024;14,637;23,430
4862,500;3,890;0,912;-35,209;1,802;9,349;4,466;35,114;4,157;-7,810;-2,699;0,000;36,800;37,400;9,338;1,724;7,239;11,415;6,242;8,597;-3,123;26,929;0,000;278,140;Inf;285,000;285,000;8,418;3,039;14,660;23,414
4863,000;3,890;0,912;-35,209;1,802;9,349;4,466;35,114;4,157;-7,810;-2,699;0,000;36,800;37,400;9,338;1,724;7,020;11,379;6,204;8,476;-3,123;26,929;0,000;278,140;Inf;285,000;285,000;8,373;3,052;14,675;23,437
4863,500;3,890;0,912;-35,209;1,802;9,349;4,466;35,114;4,157;-7,810;-2,699;0,000;36,800;37,400;9,338;1,724;6,663;11,286;6,072;8,334;-3,123;26,929;0,000;278,240;Inf;285,000;285,000;8,270;3,066;14,679;23,406
4864,000;3,890;0,912;-35,209;1,802;9,349;4,453;35,127;4,170;-7,785;-2,718;0,000;36,819;37,422;9,338;1,724;6,910;11,293;6,112;8,598;-3,127;26,930;0,000;278,240;Inf;285,000;285,000;8,089;3,080;14,637;23,438
4864,500;3,890;0,912;-35,209;1,802;9,349;4,453;35,127;4,170;-7,785;-2,718;0,000;36,800;37,400;9,338;1,724;7,306;11,416;6,200;8,871;-3,127;26,930;0,000;277,940;Inf;285,000;285,000;8,228;3,093;14,622;23,443
4865,000;3,158;0,840;-33,296;1,816;9,260;4,453;35,127;4,170;-7,785;-2,718;0,000;36,800;37,400;9,585;1,729;7,233;11,441;6,288;8,717;-3,127;26,930;0,000;277,940;Inf;285,000;285,000;8,448;3,106;14,692;23,469
4865,500;3,158;0,840;-33,296;1,816;9,260;4,453;35,127;4,170;-7,785;-2,718;0,000;36,800;37,400;9,585;1,729;7,108;11,437;6,282;8,564;-3,127;26,930;0,000;277,940;Inf;285,000;285,000;8,420;3,107;14,710;23,503
4866,000;3,158;0,840;-33,296;1,816;9,260;4,453;35,127;4,170;-7,785;-2,718;0,000;36,800;37,400;9,585;1,729;6,974;11,424;6,247;8,503;-3,127;26,930;0,000;277,940;Inf;285,000;285,000;8,348;3,108;14,713;23,571
4866,500;3,158;0,840;-33,296;1,816;9,260;4,453;35,127;4,170;-7,785;-2,718;0,000;36,800;37,400;9,585;1,729;6,776;11,380;6,162;8,410;-3,127;26,930;0,000;278,640;Inf;285,000;285,000;8,287;3,109;14,700;23,610
4867,000;3,158;0,840;-33,296;1,816;9,260;4,458;35,141;4,186;-7,766;-2,720;0,000;36,824;37,427;9,585;1,729;7,033;11,443;6,198;8,844;-3,137;26,924;0,000;278,640;Inf;285,000;285,000;8,182;3,109;14,670;23,665
4867,500;3,158;0,840;-33,296;1,816;9,260;4,458;35,141;4,186;-7,766;-2,720;0,000;36,800;37,400;9,585;1,729;7,489;11,471;6,322;8,788;-3,137;26,924;0,000;278,240;Inf;285,000;285,000;8,380;3,110;14,704;23,728
4868,000;3,158;0,840;-33,296;1,816;9,260;4,458;35,141;4,186;-7,766;-2,720;0,000;36,800;37,400;9,585;1,729;7,277;11,480;6,365;8,624;-3,137;26,924;0,000;278,240;Inf;285,000;285,000;8,518;3,111;14,721;23,766
4868,500;2,429;0,701;-33,969;1,822;9,308;4,458;35,141;4,186;-7,766;-2,720;0,000;36,800;37,400;9,415;1,734;7,028;11,466;6,288;8,534;-3,137;26,924;0,000;277,540;Inf;285,000;285,000;8,436;3,112;14,741;23,762
4869,000;2,429;0,701;-33,969;1,822;9,308;4,458;35,141;4,186;-7,766;-2,720;0,000;36,800;37,400;9,415;1,734;6,739;11,413;6,201;8,421;-3,137;26,924;0,000;277,540;Inf;285,000;285,000;8,329;3,101;14,743;23,783
4869,500;2,429;0,701;-33,969;1,822;9,308;4,458;35,141;4,186;-7,766;-2,720;0,000;36,800;37,400;9,415;1,734;6,749;11,330;6,146;8,504;-3,137;26,924;0,000;278,840;Inf;285,000;285,000;8,194;3,090;14,704;23,817
4870,000;2,429;0,701;-33,969;1,822;9,308;4,458;35,141;4,186;-7,766;-2,720;0,000;36,800;37,400;9,415;1,734;7,132;11,424;6,210;8,910;-3,137;26,924;0,000;278,840;Inf;285,000;285,000;8,182;3,079;14,724;23,817
4870,500;2,429;0,701;-33,969;1,822;9,308;4,448;35,122;4,181;-7,774;-2,721;0,000;36,833;37,397;9,415;1,734;7,429;11,573;6,414;8,766;-3,122;26,924;0,000;278,140;Inf;285,000;285,000;8,419;3,068;14,748;23,840
4871,000;2,429;0,701;-33,969;1,822;9,308;4,448;35,122;4,181;-7,774;-2,721;0,000;36,800;37,400;9,415;1,734;7,175;11,527;6,399;8,643;-3,122;26,924;0,000;278,140;Inf;285,000;285,000;8,546;3,058;14,772;23,845
4871,500;2,241;0,624;-33,819;1,804;9,298;4,448;35,122;4,181;-7,774;-2,721;0,000;36,800;37,400;9,425;1,622;6,890;11,488;6,300;8,523;-3,122;26,924;0,000;278,240;Inf;285,000;285,000;8,436;3,047;14,788;23,902
4872,000;2,241;0,624;-33,819;1,804;9,298;4,448;35,122;4,181;-7,774;-2,721;0,000;36,800;37,400;9,425;1,622;6,616;11,473;6,031;8,576;-3,122;26,924;0,000;278,240;Inf;285,000;285,000;8,300;3,034;14,782;23,909
