t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4872,500;2,241;0,624;-33,819;1,804;9,298;4,448;35,122;4,181;-7,774;-2,721;0,000;36,800;37,400;9,425;1,622;6,892;11,429;6,012;8,836;-3,122;26,924;0,000;276,640;Inf;285,000;285,000;8,174;3,021;14,773;23,912
4873,000;2,241;0,624;-33,819;1,804;9,298;4,448;35,122;4,181;-7,774;-2,721;0,000;36,800;37,400;9,425;1,622;7,487;11,556;6,237;9,073;-3,122;26,924;0,000;276,640;Inf;285,000;285,000;8,292;3,008;14,780;23,817
4873,500;2,241;0,624;-33,819;1,804;9,298;4,449;35,084;4,178;-7,768;-2,700;0,000;36,847;37,439;9,425;1,622;7,556;11,577;6,359;8,848;-3,124;26,920;0,000;278,340;Inf;285,000;285,000;8,588;2,996;14,828;23,857
4874,000;2,241;0,624;-33,819;1,804;9,298;4,449;35,084;4,178;-7,768;-2,700;0,000;36,800;37,400;9,425;1,622;6,977;11,508;6,312;8,545;-3,124;26,920;0,000;278,340;Inf;285,000;285,000;8,585;2,983;14,812;23,997
4874,500;2,241;0,624;-33,819;1,804;9,298;4,449;35,084;4,178;-7,768;-2,700;0,000;36,800;37,400;9,425;1,622;6,808;11,455;6,231;8,472;-3,124;26,920;0,000;278,640;Inf;285,000;285,000;8,335;2,971;14,813;24,049
4875,000;2,338;0,627;-33,856;1,897;9,275;4,449;35,084;4,178;-7,768;-2,700;0,000;36,800;37,400;9,412;1,686;6,845;11,381;6,178;8,586;-3,124;26,920;0,000;278,640;Inf;285,000;285,000;8,242;2,959;14,777;24,099
4875,500;2,338;0,627;-33,856;1,897;9,275;4,449;35,084;4,178;-7,768;-2,700;0,000;36,800;37,400;9,412;1,686;7,380;11,453;6,302;8,919;-3,124;26,920;0,000;278,640;Inf;285,000;285,000;8,248;2,949;14,770;24,150
4876,000;2,338;0,627;-33,856;1,897;9,275;4,449;35,084;4,178;-7,768;-2,700;0,000;36,800;37,400;9,412;1,686;7,708;11,622;6,445;8,946;-3,124;26,920;0,000;278,640;Inf;285,000;285,000;8,514;2,939;14,795;24,189
4876,500;2,338;0,627;-33,856;1,897;9,275;4,449;35,084;4,178;-7,768;-2,700;0,000;36,800;37,400;9,412;1,686;7,411;11,611;6,448;8,777;-3,124;26,920;0,000;278,140;Inf;285,000;285,000;8,680;2,929;14,833;24,206
4877,000;2,338;0,627;-33,856;1,897;9,275;4,428;35,077;4,181;-7,739;-2,704;0,000;36,850;37,423;9,412;1,686;7,216;11,583;6,417;8,692;-3,111;26,927;0,000;278,140;Inf;285,000;285,000;8,562;2,919;14,862;24,181
4877,500;2,338;0,627;-33,856;1,897;9,275;4,428;35,077;4,181;-7,739;-2,704;0,000;36,800;37,400;9,412;1,686;6,897;11,519;6,319;8,553;-3,111;26,927;0,000;278,340;Inf;285,000;285,000;8,477;2,910;14,844;24,143
4878,000;3,067;0,664;-35,209;1,789;9,362;4,428;35,077;4,181;-7,739;-2,704;0,000;36,800;37,400;9,340;1,815;7,197;11,512;6,293;8,987;-3,111;26,927;0,000;278,340;Inf;285,000;285,000;8,322;2,901;14,822;24,140
4878,500;3,067;0,664;-35,209;1,789;9,362;4,428;35,077;4,181;-7,739;-2,704;0,000;36,800;37,400;9,340;1,815;7,634;11,654;6,459;9,132;-3,111;26,927;0,000;277,940;Inf;285,000;285,000;8,497;2,903;14,825;24,095
4879,000;3,067;0,664;-35,209;1,789;9,362;4,428;35,077;4,181;-7,739;-2,704;0,000;36,800;37,400;9,340;1,815;7,601;11,676;6,522;8,946;-3,111;26,927;0,000;277,940;Inf;285,000;285,000;8,720;2,906;14,866;24,063
4879,500;3,067;0,664;-35,209;1,789;9,362;4,428;35,077;4,181;-7,739;-2,704;0,000;36,800;37,400;9,340;1,815;7,296;11,647;6,501;8,755;-3,111;26,927;0,000;278,340;Inf;285,000;285,000;8,686;2,909;14,916;24,024
4880,000;3,067;0,664;-35,209;1,789;9,362;4,459;35,113;4,181;-7,711;-2,712;0,000;36,853;37,480;9,340;1,815;7,000;11,574;6,406;8,651;-3,125;26,922;0,000;278,340;Inf;285,000;285,000;8,550;2,911;14,903;24,011
4880,500;3,067;0,664;-35,209;1,789;9,362;4,459;35,113;4,181;-7,711;-2,712;0,000;36,900;37,500;9,340;1,815;6,919;11,524;6,321;8,553;-3,125;26,922;0,000;278,240;Inf;285,000;285,000;8,408;2,914;14,870;24,053
4881,000;3,470;0,877;-34,699;1,846;9,332;4,459;35,113;4,181;-7,711;-2,712;0,000;36,900;37,500;9,116;1,676;7,036;11,482;6,311;8,728;-3,125;26,922;0,000;278,240;Inf;285,000;285,000;8,329;2,916;14,845;24,108
4881,500;3,470;0,877;-34,699;1,846;9,332;4,459;35,113;4,181;-7,711;-2,712;0,000;36,900;37,500;9,116;1,676;7,774;11,651;6,577;8,926;-3,125;26,922;0,000;277,640;Inf;285,000;285,000;8,390;2,925;14,877;24,107
4882,000;3,470;0,877;-34,699;1,846;9,332;4,459;35,113;4,181;-7,711;-2,712;0,000;36,900;37,500;9,116;1,676;7,404;11,652;6,552;8,766;-3,125;26,922;0,000;277,640;Inf;285,000;285,000;8,732;2,934;14,903;24,161
4882,500;3,470;0,877;-34,699;1,846;9,332;4,459;35,113;4,181;-7,711;-2,712;0,000;36,900;37,500;9,116;1,676;7,154;11,612;6,458;8,666;-3,125;26,922;0,000;278,140;Inf;285,000;285,000;8,593;2,943;14,922;24,202
4883,000;3,470;0,877;-34,699;1,846;9,332;4,459;35,113;4,181;-7,711;-2,712;0,000;36,900;37,500;9,116;1,676;6,933;11,572;6,368;8,620;-3,125;26,922;0,000;278,140;Inf;285,000;285,000;8,473;2,952;14,922;24,238
4883,500;3,470;0,877;-34,699;1,846;9,332;4,449;35,149;4,184;-7,680;-2,719;0,000;36,857;37,457;9,116;1,676;6,967;11,516;6,341;8,846;-3,125;26,922;0,000;278,240;Inf;285,000;285,000;8,373;2,960;14,892;24,169
4884,000;3,470;0,877;-34,699;1,846;9,332;4,449;35,149;4,184;-7,680;-2,719;0,000;36,900;37,500;9,116;1,676;7,409;11,693;6,441;9,251;-3,125;26,922;0,000;278,240;Inf;285,000;285,000;8,417;2,969;14,930;24,160
4884,500;4,015;0,967;-35,209;1,689;9,322;4,449;35,149;4,184;-7,680;-2,719;0,000;36,900;37,500;9,340;1,887;7,830;11,759;6,595;9,122;-3,125;26,922;0,000;277,540;Inf;285,000;285,000;8,698;2,977;14,958;24,130
4885,000;4,015;0,967;-35,209;1,689;9,322;4,449;35,149;4,184;-7,680;-2,719;0,000;36,900;37,500;9,340;1,887;7,342;11,684;6,570;8,763;-3,125;26,922;0,000;277,540;Inf;285,000;285,000;8,826;2,994;14,980;24,076
4885,500;4,015;0,967;-35,209;1,689;9,322;4,449;35,149;4,184;-7,680;-2,719;0,000;36,900;37,500;9,340;1,887;7,076;11,655;6,489;8,686;-3,125;26,922;0,000;277,740;Inf;285,000;285,000;8,590;3,011;14,977;23,971
4886,000;4,015;0,967;-35,209;1,689;9,322;4,449;35,149;4,184;-7,680;-2,719;0,000;36,900;37,500;9,340;1,887;6,866;11,597;6,390;8,627;-3,125;26,922;0,000;277,740;Inf;285,000;285,000;8,476;3,027;14,960;23,954
4886,500;4,015;0,967;-35,209;1,689;9,322;4,483;35,180;4,206;-7,651;-2,708;0,000;36,857;37,426;9,340;1,887;7,269;11,570;6,413;8,957;-3,111;26,924;0,000;277,240;Inf;285,000;285,000;8,370;3,043;14,943;23,922
4887,000;4,015;0,967;-35,209;1,689;9,322;4,483;35,180;4,206;-7,651;-2,708;0,000;36,900;37,400;9,340;1,887;7,695;11,719;6,563;9,237;-3,111;26,924;0,000;277,240;Inf;285,000;285,000;8,552;3,059;14,930;23,937
4887,500;3,415;0,828;-35,209;1,763;9,341;4,483;35,180;4,206;-7,651;-2,708;0,000;36,900;37,400;9,154;1,729;7,684;11,759;6,642;9,080;-3,111;26,924;0,000;277,740;Inf;285,000;285,000;8,804;3,075;14,994;23,877
4888,000;3,415;0,828;-35,209;1,763;9,341;4,483;35,180;4,206;-7,651;-2,708;0,000;36,900;37,400;9,154;1,729;7,401;11,734;6,635;8,866;-3,111;26,924;0,000;277,740;Inf;285,000;285,000;8,791;3,080;15,017;23,819
4888,500;3,415;0,828;-35,209;1,763;9,341;4,483;35,180;4,206;-7,651;-2,708;0,000;36,900;37,400;9,154;1,729;7,224;11,721;6,563;8,762;-3,111;26,924;0,000;278,440;Inf;285,000;285,000;8,659;3,086;15,020;23,774
4889,000;3,415;0,828;-35,209;1,763;9,341;4,483;35,180;4,206;-7,651;-2,708;0,000;36,900;37,400;9,154;1,729;7,097;11,594;6,423;8,840;-3,111;26,924;0,000;278,440;Inf;285,000;285,000;8,567;3,091;14,983;23,691
4889,500;3,415;0,828;-35,209;1,763;9,341;4,483;35,180;4,206;-7,651;-2,708;0,000;36,900;37,400;9,154;1,729;7,679;11,743;6,546;9,233;-3,111;26,924;0,000;278,440;Inf;285,000;285,000;8,489;3,097;14,986;23,607
4890,000;3,415;0,828;-35,209;1,763;9,341;4,435;35,165;4,201;-7,666;-2,703;0,000;36,849;37,437;9,154;1,729;7,834;11,767;6,695;9,118;-3,136;26,918;0,000;278,440;Inf;285,000;285,000;8,800;3,102;14,997;23,562
4890,500;3,415;0,828;-35,209;1,763;9,341;4,435;35,165;4,201;-7,666;-2,703;0,000;36,800;37,400;9,154;1,729;7,536;11,791;6,662;8,910;-3,136;26,918;0,000;276,440;Inf;285,000;285,000;8,854;3,107;15,037;23,519
4891,000;2,354;0,578;-35,209;1,797;9,361;4,435;35,165;4,201;-7,666;-2,703;0,000;36,800;37,400;9,291;1,739;7,279;11,754;6,613;8,784;-3,136;26,918;0,000;276,440;Inf;285,000;285,000;8,725;3,112;15,052;23,488
4891,500;2,354;0,578;-35,209;1,797;9,361;4,435;35,165;4,201;-7,666;-2,703;0,000;36,800;37,400;9,291;1,739;7,013;11,705;6,474;8,713;-3,136;26,918;0,000;277,040;Inf;285,000;285,000;8,608;3,100;15,018;23,385
4892,000;2,354;0,578;-35,209;1,797;9,361;4,435;35,165;4,201;-7,666;-2,703;0,000;36,800;37,400;9,291;1,739;6,977;11,642;6,421;8,829;-3,136;26,918;0,000;277,040;Inf;285,000;285,000;8,476;3,087;15,003;23,356
4892,500;2,354;0,578;-35,209;1,797;9,361;4,435;35,165;4,201;-7,666;-2,703;0,000;36,800;37,400;9,291;1,739;8,065;11,848;6,718;9,271;-3,136;26,918;0,000;276,840;Inf;285,000;285,000;8,467;3,075;15,021;23,329
4893,000;2,354;0,578;-35,209;1,797;9,361;4,419;35,085;4,206;-7,683;-2,726;0,000;36,850;37,438;9,291;1,739;7,771;11,857;6,733;9,067;-3,145;26,910;0,000;276,840;Inf;285,000;285,000;8,976;3,063;15,068;23,315
4893,500;2,354;0,578;-35,209;1,797;9,361;4,419;35,085;4,206;-7,683;-2,726;0,000;36,900;37,400;9,291;1,739;7,410;11,806;6,685;8,917;-3,145;26,910;0,000;278,640;Inf;285,000;285,000;8,857;3,052;15,090;23,283
4894,000;2,938;0,722;-35,209;1,781;9,384;4,419;35,085;4,206;-7,683;-2,726;0,000;36,900;37,400;9,245;1,753;7,155;11,767;6,599;8,790;-3,145;26,910;0,000;278,640;Inf;285,000;285,000;8,704;3,040;15,107;23,249
4894,500;2,938;0,722;-35,209;1,781;9,384;4,419;35,085;4,206;-7,683;-2,726;0,000;36,900;37,400;9,245;1,753;7,020;11,727;6,511;8,729;-3,145;26,910;0,000;277,140;Inf;285,000;285,000;8,578;3,039;15,080;23,270
4895,000;2,938;0,722;-35,209;1,781;9,384;4,419;35,085;4,206;-7,683;-2,726;0,000;36,900;37,400;9,245;1,753;7,198;11,657;6,463;8,895;-3,145;26,910;0,000;277,140;Inf;285,000;285,000;8,497;3,037;15,026;23,201
4895,500;2,938;0,722;-35,209;1,781;9,384;4,419;35,085;4,206;-7,683;-2,726;0,000;36,900;37,400;9,245;1,753;7,632;11,770;6,582;9,236;-3,145;26,910;0,000;277,840;Inf;285,000;285,000;8,553;3,035;15,070;23,179
4896,000;2,938;0,722;-35,209;1,781;9,384;4,419;35,085;4,206;-7,683;-2,726;0,000;36,900;37,400;9,245;1,753;7,393;11,812;6,653;8,959;-3,145;26,910;0,000;277,840;Inf;285,000;285,000;8,805;3,034;15,107;23,171
4896,500;2,938;0,722;-35,209;1,781;9,384;4,446;35,119;4,169;-7,644;-2,750;0,000;36,843;37,431;9,245;1,753;7,263;11,779;6,614;8,860;-3,151;26,907;0,000;278,340;Inf;285,000;285,000;8,704;3,032;15,104;23,154
4897,000;2,938;0,722;-35,209;1,781;9,384;4,446;35,119;4,169;-7,644;-2,750;0,000;36,800;37,400;9,245;1,753;7,188;11,744;6,548;8,811;-3,151;26,907;0,000;278,340;Inf;285,000;285,000;8,629;3,031;15,101;23,146
4897,500;3,512;0,833;-35,209;1,731;9,333;4,446;35,119;4,169;-7,644;-2,750;0,000;36,800;37,400;9,377;1,941;7,233;11,693;6,511;8,818;-3,151;26,907;0,000;278,140;Inf;285,000;285,000;8,572;3,029;15,088;23,189
4898,000;3,512;0,833;-35,209;1,731;9,333;4,446;35,119;4,169;-7,644;-2,750;0,000;36,800;37,400;9,377;1,941;7,533;11,748;6,593;9,074;-3,151;26,907;0,000;278,140;Inf;285,000;285,000;8,564;3,037;15,062;23,219
4898,500;3,512;0,833;-35,209;1,731;9,333;4,446;35,119;4,169;-7,644;-2,750;0,000;36,800;37,400;9,377;1,941;7,648;11,834;6,646;9,172;-3,151;26,907;0,000;276,240;Inf;285,000;285,000;8,737;3,045;15,092;23,211
4899,000;3,512;0,833;-35,209;1,731;9,333;4,446;35,119;4,169;-7,644;-2,750;0,000;36,800;37,400;9,377;1,941;7,533;11,839;6,660;9,075;-3,151;26,907;0,000;276,240;Inf;285,000;285,000;8,825;3,053;15,104;23,137
4899,500;3,512;0,833;-35,209;1,731;9,333;4,467;35,127;4,162;-7,611;-2,733;0,000;36,837;37,411;9,377;1,941;7,362;11,769;6,601;8,830;-3,149;26,904;0,000;277,540;Inf;285,000;285,000;8,777;3,060;15,122;23,106
4900,000;3,512;0,833;-35,209;1,731;9,333;4,467;35,127;4,162;-7,611;-2,733;0,000;36,800;37,400;9,377;1,941;7,293;11,722;6,561;8,918;-3,149;26,904;0,000;277,540;Inf;285,000;285,000;8,640;3,068;15,100;23,116
4900,500;3,494;0,807;-35,209;1,760;9,370;4,467;35,127;4,162;-7,611;-2,733;0,000;36,800;37,400;9,321;1,851;7,385;11,778;6,589;9,069;-3,149;26,904;0,000;276,340;Inf;285,000;285,000;8,624;3,075;15,073;23,093
4901,000;3,494;0,807;-35,209;1,760;9,370;4,467;35,127;4,162;-7,611;-2,733;0,000;36,800;37,400;9,321;1,851;7,678;11,839;6,659;9,112;-3,149;26,904;0,000;276,340;Inf;285,000;285,000;8,706;3,082;15,090;23,071
4901,500;3,494;0,807;-35,209;1,760;9,370;4,467;35,127;4,162;-7,611;-2,733;0,000;36,800;37,400;9,321;1,851;7,545;11,835;6,663;8,970;-3,149;26,904;0,000;277,640;Inf;285,000;285,000;8,822;3,088;15,104;23,108
4902,000;3,494;0,807;-35,209;1,760;9,370;4,467;35,127;4,162;-7,611;-2,733;0,000;36,800;37,400;9,321;1,851;7,408;11,814;6,618;8,893;-3,149;26,904;0,000;277,640;Inf;285,000;285,000;8,753;3,095;15,117;23,120
4902,500;3,494;0,807;-35,209;1,760;9,370;4,473;35,150;4,160;-7,585;-2,728;0,000;36,838;37,411;9,321;1,851;7,241;11,773;6,562;8,861;-3,140;26,911;0,000;275,240;Inf;285,000;285,000;8,683;3,102;15,103;23,149
4903,000;3,494;0,807;-35,209;1,760;9,370;4,473;35,150;4,160;-7,585;-2,728;0,000;36,800;37,400;9,321;1,851;7,221;11,751;6,527;8,966;-3,140;26,911;0,000;275,240;Inf;285,000;285,000;8,610;3,108;15,104;23,201
4903,500;3,494;0,807;-35,209;1,760;9,370;4,473;35,150;4,160;-7,585;-2,728;0,000;36,800;37,400;9,321;1,851;7,692;11,876;6,649;9,136;-3,140;26,911;0,000;276,940;Inf;285,000;285,000;8,616;3,114;15,104;23,258
4904,000;3,708;0,856;-35,209;1,794;9,339;4,473;35,150;4,160;-7,585;-2,728;0,000;36,800;37,400;9,334;1,818;7,580;11,848;6,662;8,995;-3,140;26,911;0,000;276,940;Inf;285,000;285,000;8,838;3,121;15,134;23,315
4904,500;3,708;0,856;-35,209;1,794;9,339;4,473;35,150;4,160;-7,585;-2,728;0,000;36,800;37,400;9,334;1,818;7,374;11,817;6,617;8,883;-3,140;26,911;0,000;276,740;Inf;285,000;285,000;8,771;3,130;15,131;23,385
4905,000;3,708;0,856;-35,209;1,794;9,339;4,473;35,150;4,160;-7,585;-2,728;0,000;36,800;37,400;9,334;1,818;7,242;11,807;6,570;8,808;-3,140;26,911;0,000;276,740;Inf;285,000;285,000;8,673;3,140;15,117;23,420
4905,500;3,708;0,856;-35,209;1,794;9,339;4,473;35,150;4,160;-7,585;-2,728;0,000;36,800;37,400;9,334;1,818;7,191;11,708;6,516;8,810;-3,140;26,911;0,000;277,540;Inf;285,000;285,000;8,607;3,149;15,124;23,417
4906,000;3,708;0,856;-35,209;1,794;9,339;4,514;35,171;4,148;-7,577;-2,725;0,000;36,827;37,437;9,334;1,818;7,460;11,731;6,563;8,940;-3,141;26,904;0,000;277,540;Inf;285,000;285,000;8,556;3,158;15,083;23,494
4906,500;3,708;0,856;-35,209;1,794;9,339;4,514;35,171;4,148;-7,577;-2,725;0,000;36,800;37,400;9,334;1,818;7,711;11,755;6,652;9,004;-3,141;26,904;0,000;276,640;Inf;285,000;285,000;8,674;3,167;15,082;23,552
4907,000;2,691;0,762;-33,973;1,820;9,318;4,514;35,171;4,148;-7,577;-2,725;0,000;36,800;37,400;9,405;1,743;7,314;11,807;6,619;8,835;-3,141;26,904;0,000;276,640;Inf;285,000;285,000;8,780;3,176;15,110;23,596
4907,500;2,691;0,762;-33,973;1,820;9,318;4,514;35,171;4,148;-7,577;-2,725;0,000;36,800;37,400;9,405;1,743;7,120;11,751;6,529;8,776;-3,141;26,904;0,000;278,040;Inf;285,000;285,000;8,644;3,168;15,097;23,642
4908,000;2,691;0,762;-33,973;1,820;9,318;4,514;35,171;4,148;-7,577;-2,725;0,000;36,800;37,400;9,405;1,743;7,131;11,663;6,494;8,768;-3,141;26,904;0,000;278,040;Inf;285,000;285,000;8,544;3,160;15,073;23,788
4908,500;2,691;0,762;-33,973;1,820;9,318;4,514;35,171;4,148;-7,577;-2,725;0,000;36,800;37,400;9,405;1,743;7,485;11,714;6,546;8,968;-3,141;26,904;0,000;276,940;Inf;285,000;285,000;8,514;3,153;15,047;23,894
4909,000;2,691;0,762;-33,973;1,820;9,318;4,470;35,122;4,154;-7,573;-2,729;0,000;36,822;37,378;9,405;1,743;7,661;11,795;6,621;9,102;-3,142;26,902;0,000;276,940;Inf;285,000;285,000;8,678;3,145;15,054;23,946
4909,500;2,691;0,762;-33,973;1,820;9,318;4,470;35,122;4,154;-7,573;-2,729;0,000;36,800;37,400;9,405;1,743;7,506;11,816;6,637;8,964;-3,142;26,902;0,000;278,140;Inf;285,000;285,000;8,795;3,138;15,104;24,001
4910,000;2,691;0,762;-33,973;1,820;9,318;4,470;35,122;4,154;-7,573;-2,729;0,000;36,800;37,400;9,405;1,743;7,324;11,799;6,622;8,874;-3,142;26,902;0,000;278,140;Inf;285,000;285,000;8,731;3,130;15,098;23,966
4910,500;2,647;0,701;-34,204;1,802;9,263;4,470;35,122;4,154;-7,573;-2,729;0,000;36,800;37,400;9,467;1,903;7,087;11,691;6,457;8,757;-3,142;26,902;0,000;276,840;Inf;285,000;285,000;8,655;3,123;15,086;23,930
4911,000;2,647;0,701;-34,204;1,802;9,263;4,470;35,122;4,154;-7,573;-2,729;0,000;36,800;37,400;9,467;1,903;7,320;11,722;6,506;9,036;-3,142;26,902;0,000;276,840;Inf;285,000;285,000;8,498;3,115;15,062;23,912
4911,500;2,647;0,701;-34,204;1,802;9,263;4,470;35,122;4,154;-7,573;-2,729;0,000;36,800;37,400;9,467;1,903;7,557;11,803;6,568;9,101;-3,142;26,902;0,000;277,640;Inf;285,000;285,000;8,646;3,108;15,060;23,887
4912,000;2,647;0,701;-34,204;1,802;9,263;4,470;35,122;4,154;-7,573;-2,729;0,000;36,800;37,400;9,467;1,903;7,583;11,837;6,601;9,047;-3,142;26,902;0,000;277,640;Inf;285,000;285,000;8,757;3,100;15,079;23,890
4912,500;2,647;0,701;-34,204;1,802;9,263;4,504;35,124;4,154;-7,569;-2,725;0,000;36,824;37,433;9,467;1,903;7,467;11,807;6,618;8,915;-3,130;26,905;0,000;275,240;Inf;285,000;285,000;8,767;3,093;15,096;23,884
4913,000;2,647;0,701;-34,204;1,802;9,263;4,504;35,124;4,154;-7,569;-2,725;0,000;36,800;37,400;9,467;1,903;7,285;11,775;6,569;8,841;-3,130;26,905;0,000;275,240;Inf;285,000;285,000;8,702;3,085;15,093;23,862
4913,500;2,626;0,617;-35,209;1,807;9,386;4,504;35,124;4,154;-7,569;-2,725;0,000;36,800;37,400;9,203;1,882;7,160;11,751;6,489;8,784;-3,130;26,905;0,000;277,240;Inf;285,000;285,000;8,617;3,078;15,080;23,832
4914,000;2,626;0,617;-35,209;1,807;9,386;4,504;35,124;4,154;-7,569;-2,725;0,000;36,800;37,400;9,203;1,882;7,200;11,694;6,473;8,856;-3,130;26,905;0,000;277,240;Inf;285,000;285,000;8,546;3,071;15,058;23,795
4914,500;2,626;0,617;-35,209;1,807;9,386;4,504;35,124;4,154;-7,569;-2,725;0,000;36,800;37,400;9,203;1,882;7,766;11,809;6,628;9,082;-3,130;26,905;0,000;274,940;Inf;285,000;285,000;8,556;3,063;15,064;23,787
4915,000;2,626;0,617;-35,209;1,807;9,386;4,504;35,124;4,154;-7,569;-2,725;0,000;36,800;37,400;9,203;1,882;7,619;11,840;6,677;9,002;-3,130;26,905;0,000;274,940;Inf;285,000;285,000;8,821;3,056;15,101;23,708
4915,500;2,626;0,617;-35,209;1,807;9,386;4,472;35,101;4,160;-7,549;-2,717;0,000;36,821;37,348;9,203;1,882;7,415;11,796;6,631;8,895;-3,131;26,901;0,000;277,740;Inf;285,000;285,000;8,784;3,049;15,103;23,636
4916,000;2,626;0,617;-35,209;1,807;9,386;4,472;35,101;4,160;-7,549;-2,717;0,000;36,800;37,300;9,203;1,882;7,144;11,768;6,541;8,793;-3,131;26,901;0,000;277,740;Inf;285,000;285,000;8,684;3,042;15,109;23,554
4916,500;2,626;0,617;-35,209;1,807;9,386;4,472;35,101;4,160;-7,549;-2,717;0,000;36,800;37,300;9,203;1,882;7,091;11,705;6,449;8,808;-3,131;26,901;0,000;276,640;Inf;285,000;285,000;8,562;3,035;15,100;23,520
4917,000;3,341;0,867;-34,385;1,889;9,336;4,472;35,101;4,160;-7,549;-2,717;0,000;36,800;37,300;9,364;1,700;7,219;11,742;6,485;9,052;-3,131;26,901;0,000;276,640;Inf;285,000;285,000;8,513;3,029;15,073;23,451
4917,500;3,341;0,867;-34,385;1,889;9,336;4,472;35,101;4,160;-7,549;-2,717;0,000;36,800;37,300;9,364;1,700;7,548;11,819;6,569;9,156;-3,131;26,901;0,000;277,640;Inf;285,000;285,000;8,625;3,034;15,099;23,514
4918,000;3,341;0,867;-34,385;1,889;9,336;4,472;35,101;4,160;-7,549;-2,717;0,000;36,800;37,300;9,364;1,700;7,414;11,831;6,607;8,908;-3,131;26,901;0,000;277,640;Inf;285,000;285,000;8,773;3,039;15,100;23,494
4918,500;3,341;0,867;-34,385;1,889;9,336;4,472;35,101;4,160;-7,549;-2,717;0,000;36,800;37,300;9,364;1,700;7,258;11,784;6,556;8,803;-3,131;26,901;0,000;276,940;Inf;285,000;285,000;8,690;3,044;15,103;23,479
4919,000;3,341;0,867;-34,385;1,889;9,336;4,451;35,141;4,150;-7,515;-2,722;0,000;36,815;37,341;9,364;1,700;7,047;11,720;6,456;8,755;-3,131;26,902;0,000;276,940;Inf;285,000;285,000;8,600;3,049;15,109;23,475
4919,500;3,341;0,867;-34,385;1,889;9,336;4,451;35,141;4,150;-7,515;-2,722;0,000;36,800;37,300;9,364;1,700;7,096;11,701;6,462;8,895;-3,131;26,902;0,000;277,040;Inf;285,000;285,000;8,494;3,054;15,085;23,487
4920,000;2,934;0,721;-35,126;1,810;9,303;4,451;35,141;4,150;-7,515;-2,722;0,000;36,800;37,300;9,336;1,862;7,456;11,755;6,492;9,092;-3,131;26,902;0,000;277,040;Inf;285,000;285,000;8,539;3,058;15,065;23,474
4920,500;2,934;0,721;-35,126;1,810;9,303;4,451;35,141;4,150;-7,515;-2,722;0,000;36,800;37,300;9,336;1,862;7,656;11,788;6,601;9,106;-3,131;26,902;0,000;275,940;Inf;285,000;285,000;8,698;3,056;15,098;23,497
4921,000;2,934;0,721;-35,126;1,810;9,303;4,451;35,141;4,150;-7,515;-2,722;0,000;36,800;37,300;9,336;1,862;7,503;11,826;6,613;8,968;-3,131;26,902;0,000;275,940;Inf;285,000;285,000;8,788;3,054;15,124;23,494
4921,500;2,934;0,721;-35,126;1,810;9,303;4,451;35,141;4,150;-7,515;-2,722;0,000;36,800;37,300;9,336;1,862;7,123;11,763;6,494;8,777;-3,131;26,902;0,000;276,340;Inf;285,000;285,000;8,727;3,052;15,117;23,522
4922,000;2,934;0,721;-35,126;1,810;9,303;4,417;35,157;4,147;-7,499;-2,708;0,000;36,808;37,312;9,336;1,862;7,098;11,712;6,443;8,862;-3,123;26,913;0,000;276,340;Inf;285,000;285,000;8,539;3,050;15,076;23,619
4922,500;2,934;0,721;-35,126;1,810;9,303;4,417;35,157;4,147;-7,499;-2,708;0,000;36,800;37,300;9,336;1,862;7,363;11,742;6,496;9,063;-3,123;26,913;0,000;275,040;Inf;285,000;285,000;8,529;3,048;15,080;23,677
4923,000;2,934;0,721;-35,126;1,810;9,303;4,417;35,157;4,147;-7,499;-2,708;0,000;36,800;37,300;9,336;1,862;7,622;11,803;6,584;9,102;-3,123;26,913;0,000;275,040;Inf;285,000;285,000;8,666;3,047;15,080;23,674
4923,500;3,082;0,826;-33,669;1,819;9,296;4,417;35,157;4,147;-7,499;-2,708;0,000;36,800;37,300;9,396;1,686;7,562;11,819;6,625;8,970;-3,123;26,913;0,000;277,640;Inf;285,000;285,000;8,778;3,045;15,092;23,692
4924,000;3,082;0,826;-33,669;1,819;9,296;4,417;35,157;4,147;-7,499;-2,708;0,000;36,800;37,300;9,396;1,686;7,280;11,799;6,568;8,842;-3,123;26,913;0,000;277,640;Inf;285,000;285,000;8,744;3,045;15,111;23,733
4924,500;3,082;0,826;-33,669;1,819;9,296;4,417;35,157;4,147;-7,499;-2,708;0,000;36,800;37,300;9,396;1,686;7,083;11,754;6,486;8,757;-3,123;26,913;0,000;276,840;Inf;285,000;285,000;8,622;3,046;15,090;23,679
4925,000;3,082;0,826;-33,669;1,819;9,296;4,417;35,157;4,147;-7,499;-2,708;0,000;36,800;37,300;9,396;1,686;7,303;11,765;6,499;9,088;-3,123;26,913;0,000;276,840;Inf;285,000;285,000;8,520;3,047;15,060;23,650
4925,500;3,082;0,826;-33,669;1,819;9,296;4,484;35,162;4,142;-7,503;-2,725;0,000;36,800;37,297;9,396;1,686;7,616;11,809;6,567;9,148;-3,133;26,907;0,000;277,540;Inf;285,000;285,000;8,664;3,047;15,090;23,629
4926,000;3,082;0,826;-33,669;1,819;9,296;4,484;35,162;4,142;-7,503;-2,725;0,000;36,800;37,300;9,396;1,686;7,516;11,839;6,610;9,039;-3,133;26,907;0,000;277,540;Inf;285,000;285,000;8,785;3,048;15,106;23,637
4926,500;3,283;0,776;-35,209;1,754;9,313;4,484;35,162;4,142;-7,503;-2,725;0,000;36,800;37,300;9,240;1,858;7,357;11,810;6,596;8,908;-3,133;26,907;0,000;276,240;Inf;285,000;285,000;8,751;3,048;15,138;23,617
4927,000;3,283;0,776;-35,209;1,754;9,313;4,484;35,162;4,142;-7,503;-2,725;0,000;36,800;37,300;9,240;1,858;7,246;11,770;6,547;8,827;-3,133;26,907;0,000;276,240;Inf;285,000;285,000;8,668;3,052;15,110;23,702
4927,500;3,283;0,776;-35,209;1,754;9,313;4,484;35,162;4,142;-7,503;-2,725;0,000;36,800;37,300;9,240;1,858;7,015;11,729;6,446;8,760;-3,133;26,907;0,000;277,140;Inf;285,000;285,000;8,597;3,056;15,088;23,884
4928,000;3,283;0,776;-35,209;1,754;9,313;4,484;35,162;4,142;-7,503;-2,725;0,000;36,800;37,300;9,240;1,858;7,268;11,679;6,462;8,873;-3,133;26,907;0,000;277,140;Inf;285,000;285,000;8,488;3,060;15,056;23,958
4928,500;3,283;0,776;-35,209;1,754;9,313;4,493;35,136;4,136;-7,502;-2,706;0,000;36,795;37,311;9,240;1,858;7,678;11,731;6,571;9,070;-3,120;26,905;0,000;277,340;Inf;285,000;285,000;8,571;3,063;15,072;24,088
4929,000;3,283;0,776;-35,209;1,754;9,313;4,493;35,136;4,136;-7,502;-2,706;0,000;36,800;37,300;9,240;1,858;7,340;11,807;6,599;8,916;-3,120;26,905;0,000;277,340;Inf;285,000;285,000;8,762;3,067;15,101;24,079
4929,500;3,283;0,776;-35,209;1,754;9,313;4,493;35,136;4,136;-7,502;-2,706;0,000;36,800;37,300;9,240;1,858;7,238;11,781;6,546;8,819;-3,120;26,905;0,000;277,840;Inf;285,000;285,000;8,666;3,070;15,115;24,076
4930,000;2,893;0,682;-35,209;1,796;9,399;4,493;35,136;4,136;-7,502;-2,706;0,000;36,800;37,300;9,243;1,906;7,162;11,739;6,471;8,788;-3,120;26,905;0,000;277,840;Inf;285,000;285,000;8,596;3,074;15,103;24,127
4930,500;2,893;0,682;-35,209;1,796;9,399;4,493;35,136;4,136;-7,502;-2,706;0,000;36,800;37,300;9,243;1,906;7,087;11,692;6,446;8,855;-3,120;26,905;0,000;277,740;Inf;285,000;285,000;8,540;3,071;15,091;24,147
4931,000;2,893;0,682;-35,209;1,796;9,399;4,493;35,136;4,136;-7,502;-2,706;0,000;36,800;37,300;9,243;1,906;7,495;11,734;6,520;9,047;-3,120;26,905;0,000;277,740;Inf;285,000;285,000;8,520;3,068;15,064;24,144
4931,500;2,893;0,682;-35,209;1,796;9,399;4,493;35,136;4,136;-7,502;-2,706;0,000;36,800;37,300;9,243;1,906;7,735;11,810;6,621;9,080;-3,120;26,905;0,000;277,940;Inf;285,000;285,000;8,699;3,065;15,093;23,999
4932,000;2,893;0,682;-35,209;1,796;9,399;4,519;35,094;4,151;-7,484;-2,713;0,000;36,785;37,312;9,243;1,906;7,560;11,829;6,614;8,939;-3,125;26,902;0,000;277,940;Inf;285,000;285,000;8,812;3,062;15,113;24,012
4932,500;2,893;0,682;-35,209;1,796;9,399;4,519;35,094;4,151;-7,484;-2,713;0,000;36,800;37,300;9,243;1,906;7,099;11,768;6,486;8,777;-3,125;26,902;0,000;278,140;Inf;285,000;285,000;8,736;3,060;15,095;24,000
4933,000;2,987;0,762;-34,497;1,810;9,264;4,519;35,094;4,151;-7,484;-2,713;0,000;36,800;37,300;9,479;1,878;7,117;11,696;6,427;8,810;-3,125;26,902;0,000;278,140;Inf;285,000;285,000;8,533;3,057;15,093;23,962
4933,500;2,987;0,762;-34,497;1,810;9,264;4,519;35,094;4,151;-7,484;-2,713;0,000;36,800;37,300;9,479;1,878;7,252;11,734;6,473;9,083;-3,125;26,902;0,000;278,340;Inf;285,000;285,000;8,513;3,056;15,072;23,908
4934,000;2,987;0,762;-34,497;1,810;9,264;4,519;35,094;4,151;-7,484;-2,713;0,000;36,800;37,300;9,479;1,878;7,488;11,811;6,534;9,157;-3,125;26,902;0,000;278,340;Inf;285,000;285,000;8,636;3,054;15,068;23,980
4934,500;2,987;0,762;-34,497;1,810;9,264;4,519;35,094;4,151;-7,484;-2,713;0,000;36,800;37,300;9,479;1,878;7,617;11,846;6,604;9,052;-3,125;26,902;0,000;278,240;Inf;285,000;285,000;8,748;3,053;15,090;23,928
4935,000;2,987;0,762;-34,497;1,810;9,264;4,534;35,122;4,140;-7,455;-2,718;0,000;36,786;37,246;9,479;1,878;7,452;11,826;6,583;8,918;-3,133;26,892;0,000;278,240;Inf;285,000;285,000;8,780;3,052;15,130;24,017
4935,500;2,987;0,762;-34,497;1,810;9,264;4,534;35,122;4,140;-7,455;-2,718;0,000;36,800;37,200;9,479;1,878;7,255;11,780;6,537;8,837;-3,133;26,892;0,000;278,540;Inf;285,000;285,000;8,695;3,051;15,111;24,126
4936,000;2,969;0,664;-35,209;1,744;9,386;4,534;35,122;4,140;-7,455;-2,718;0,000;36,800;37,200;9,375;1,879;7,133;11,699;6,442;8,955;-3,133;26,892;0,000;278,540;Inf;285,000;285,000;8,602;3,050;15,101;24,134
4936,500;2,969;0,664;-35,209;1,744;9,386;4,534;35,122;4,140;-7,455;-2,718;0,000;36,800;37,200;9,375;1,879;7,428;11,799;6,526;9,193;-3,133;26,892;0,000;277,940;Inf;285,000;285,000;8,557;3,049;15,079;24,146
4937,000;2,969;0,664;-35,209;1,744;9,386;4,534;35,122;4,140;-7,455;-2,718;0,000;36,800;37,200;9,375;1,879;7,638;11,865;6,594;9,198;-3,133;26,892;0,000;277,940;Inf;285,000;285,000;8,736;3,048;15,092;24,225
4937,500;2,969;0,664;-35,209;1,744;9,386;4,534;35,122;4,140;-7,455;-2,718;0,000;36,800;37,200;9,375;1,879;7,577;11,856;6,646;9,096;-3,133;26,892;0,000;279,340;Inf;285,000;285,000;8,824;3,046;15,133;24,213
4938,000;2,969;0,664;-35,209;1,744;9,386;4,534;35,122;4,140;-7,455;-2,718;0,000;36,800;37,200;9,375;1,879;7,352;11,850;6,590;8,937;-3,133;26,892;0,000;279,340;Inf;285,000;285,000;8,794;3,045;15,144;24,137
4938,500;2,969;0,664;-35,209;1,744;9,386;4,519;35,114;4,122;-7,455;-2,722;0,000;36,770;37,200;9,375;1,879;7,186;11,821;6,552;8,845;-3,137;26,885;0,000;278,440;Inf;285,000;285,000;8,682;3,044;15,148;23,996
4939,000;2,969;0,664;-35,209;1,744;9,386;4,519;35,114;4,122;-7,455;-2,722;0,000;36,800;37,200;9,375;1,879;7,089;11,738;6,459;8,762;-3,137;26,885;0,000;278,440;Inf;285,000;285,000;8,601;3,042;15,086;23,935
4939,500;2,957;0,747;-34,722;1,824;9,276;4,519;35,114;4,122;-7,455;-2,722;0,000;36,800;37,200;9,386;1,813;7,251;11,727;6,469;8,937;-3,137;26,885;0,000;277,840;Inf;285,000;285,000;8,512;3,041;15,106;23,917
4940,000;2,957;0,747;-34,722;1,824;9,276;4,519;35,114;4,122;-7,455;-2,722;0,000;36,800;37,200;9,386;1,813;7,575;11,825;6,620;9,146;-3,137;26,885;0,000;277,840;Inf;285,000;285,000;8,596;3,040;15,120;23,952
4940,500;2,957;0,747;-34,722;1,824;9,276;4,519;35,114;4,122;-7,455;-2,722;0,000;36,800;37,200;9,386;1,813;7,483;11,849;6,633;9,005;-3,137;26,885;0,000;277,940;Inf;285,000;285,000;8,791;3,039;15,133;24,015
4941,000;2,957;0,747;-34,722;1,824;9,276;4,519;35,114;4,122;-7,455;-2,722;0,000;36,800;37,200;9,386;1,813;7,291;11,830;6,583;8,901;-3,137;26,885;0,000;277,940;Inf;285,000;285,000;8,743;3,037;15,155;24,075
4941,500;2,957;0,747;-34,722;1,824;9,276;4,549;35,144;4,124;-7,433;-2,724;0,000;36,782;37,285;9,386;1,813;7,136;11,781;6,516;8,809;-3,134;26,892;0,000;279,040;Inf;285,000;285,000;8,651;3,036;15,146;24,119
4942,000;2,957;0,747;-34,722;1,824;9,276;4,549;35,144;4,124;-7,433;-2,724;0,000;36,800;37,300;9,386;1,813;7,162;11,711;6,486;8,892;-3,134;26,892;0,000;279,040;Inf;285,000;285,000;8,560;3,035;15,124;24,058
4942,500;3,693;0,956;-34,221;1,838;9,213;4,549;35,144;4,124;-7,433;-2,724;0,000;36,800;37,300;9,484;1,724;7,320;11,819;6,521;9,181;-3,134;26,892;0,000;278,340;Inf;285,000;285,000;8,563;3,033;15,120;24,086
4943,000;3,693;0,956;-34,221;1,838;9,213;4,549;35,144;4,124;-7,433;-2,724;0,000;36,800;37,300;9,484;1,724;7,711;11,855;6,628;9,254;-3,134;26,892;0,000;278,340;Inf;285,000;285,000;8,710;3,044;15,149;24,063
4943,500;3,693;0,956;-34,221;1,838;9,213;4,549;35,144;4,124;-7,433;-2,724;0,000;36,800;37,300;9,484;1,724;7,407;11,865;6,636;8,941;-3,134;26,892;0,000;278,240;Inf;285,000;285,000;8,862;3,055;15,163;24,089
4944,000;3,693;0,956;-34,221;1,838;9,213;4,549;35,144;4,124;-7,433;-2,724;0,000;36,800;37,300;9,484;1,724;7,210;11,811;6,552;8,843;-3,134;26,892;0,000;278,240;Inf;285,000;285,000;8,712;3,065;15,179;24,107
4944,500;3,693;0,956;-34,221;1,838;9,213;4,549;35,144;4,124;-7,433;-2,724;0,000;36,800;37,300;9,484;1,724;7,034;11,764;6,480;8,803;-3,134;26,892;0,000;278,740;Inf;285,000;285,000;8,604;3,075;15,172;24,176
4945,000;3,693;0,956;-34,221;1,838;9,213;4,395;35,162;4,119;-7,426;-2,730;0,000;36,759;37,219;9,484;1,724;7,289;11,747;6,484;8,999;-3,138;26,874;0,000;278,740;Inf;285,000;285,000;8,520;3,086;15,141;24,116
4945,500;3,693;0,956;-34,221;1,838;9,213;4,395;35,162;4,119;-7,426;-2,730;0,000;36,800;37,200;9,484;1,724;7,672;11,823;6,575;9,244;-3,138;26,874;0,000;278,340;Inf;285,000;285,000;8,630;3,096;15,119;24,042
4946,000;3,154;0,854;-34,502;1,801;9,328;4,395;35,162;4,119;-7,426;-2,730;0,000;36,800;37,200;9,433;1,878;7,606;11,897;6,638;9,189;-3,138;26,874;0,000;278,340;Inf;285,000;285,000;8,828;3,105;15,166;23,979
4946,500;3,154;0,854;-34,502;1,801;9,328;4,395;35,162;4,119;-7,426;-2,730;0,000;36,800;37,200;9,433;1,878;7,429;11,867;6,642;9,025;-3,138;26,874;0,000;278,140;Inf;285,000;285,000;8,832;3,106;15,161;23,949
4947,000;3,154;0,854;-34,502;1,801;9,328;4,395;35,162;4,119;-7,426;-2,730;0,000;36,800;37,200;9,433;1,878;7,248;11,842;6,530;8,899;-3,138;26,874;0,000;278,140;Inf;285,000;285,000;8,741;3,107;15,172;24,027
4947,500;3,154;0,854;-34,502;1,801;9,328;4,395;35,162;4,119;-7,426;-2,730;0,000;36,800;37,200;9,433;1,878;7,168;11,776;6,472;8,938;-3,138;26,874;0,000;278,840;Inf;285,000;285,000;8,630;3,108;15,176;24,087
4948,000;3,154;0,854;-34,502;1,801;9,328;4,500;35,180;4,145;-7,412;-2,720;0,000;36,774;37,204;9,433;1,878;7,324;11,798;6,522;9,140;-3,138;26,868;0,000;278,840;Inf;285,000;285,000;8,588;3,108;15,133;24,108
4948,500;3,154;0,854;-34,502;1,801;9,328;4,500;35,180;4,145;-7,412;-2,720;0,000;36,800;37,200;9,433;1,878;7,576;11,871;6,602;9,186;-3,138;26,868;0,000;278,340;Inf;285,000;285,000;8,696;3,109;15,136;24,077
4949,000;3,344;0,841;-35,209;1,775;9,335;4,500;35,180;4,145;-7,412;-2,720;0,000;36,800;37,200;9,391;1,970;7,694;11,909;6,657;9,124;-3,138;26,868;0,000;278,340;Inf;285,000;285,000;8,809;3,110;15,171;24,112
4949,500;3,344;0,841;-35,209;1,775;9,335;4,500;35,180;4,145;-7,412;-2,720;0,000;36,800;37,200;9,391;1,970;7,503;11,875;6,633;8,991;-3,138;26,868;0,000;279,040;Inf;285,000;285,000;8,846;3,114;15,194;24,155
4950,000;3,344;0,841;-35,209;1,775;9,335;4,500;35,180;4,145;-7,412;-2,720;0,000;36,800;37,200;9,391;1,970;7,276;11,837;6,565;8,908;-3,138;26,868;0,000;279,040;Inf;285,000;285,000;8,750;3,118;15,179;24,113
4950,500;3,344;0,841;-35,209;1,775;9,335;4,500;35,180;4,145;-7,412;-2,720;0,000;36,800;37,200;9,391;1,970;7,353;11,772;6,485;9,042;-3,138;26,868;0,000;279,140;Inf;285,000;285,000;8,647;3,121;15,159;24,068
4951,000;3,344;0,841;-35,209;1,775;9,335;4,500;35,180;4,145;-7,412;-2,720;0,000;36,800;37,200;9,391;1,970;7,523;11,853;6,568;9,278;-3,138;26,868;0,000;279,140;Inf;285,000;285,000;8,663;3,125;15,138;24,048
4951,500;3,344;0,841;-35,209;1,775;9,335;4,498;35,176;4,144;-7,397;-2,724;0,000;36,773;37,210;9,391;1,970;7,759;11,924;6,643;9,223;-3,137;26,867;0,000;278,940;Inf;285,000;285,000;8,805;3,129;15,162;24,072
4952,000;3,344;0,841;-35,209;1,775;9,335;4,498;35,176;4,144;-7,397;-2,724;0,000;36,800;37,200;9,391;1,970;7,617;11,936;6,660;9,101;-3,137;26,867;0,000;278,940;Inf;285,000;285,000;8,887;3,132;15,196;24,042
4952,500;3,148;0,734;-35,209;1,762;9,336;4,498;35,176;4,144;-7,397;-2,724;0,000;36,800;37,200;9,353;1,924;7,463;11,877;6,643;8,995;-3,137;26,867;0,000;279,140;Inf;285,000;285,000;8,829;3,136;15,210;24,066
4953,000;3,148;0,734;-35,209;1,762;9,336;4,498;35,176;4,144;-7,397;-2,724;0,000;36,800;37,200;9,353;1,924;7,284;11,841;6,569;8,927;-3,137;26,867;0,000;279,140;Inf;285,000;285,000;8,744;3,136;15,204;24,006
4953,500;3,148;0,734;-35,209;1,762;9,336;4,498;35,176;4,144;-7,397;-2,724;0,000;36,800;37,200;9,353;1,924;7,236;11,790;6,514;8,861;-3,137;26,867;0,000;278,940;Inf;285,000;285,000;8,655;3,136;15,181;24,031
4954,000;3,148;0,734;-35,209;1,762;9,336;4,498;35,176;4,144;-7,397;-2,724;0,000;36,800;37,200;9,353;1,924;7,439;11,794;6,542;9,066;-3,137;26,867;0,000;278,940;Inf;285,000;285,000;8,600;3,136;15,156;23,999
4954,500;3,148;0,734;-35,209;1,762;9,336;4,498;35,144;4,174;-7,407;-2,723;0,000;36,772;37,261;9,353;1,924;7,702;11,921;6,718;9,197;-3,140;26,861;0,000;277,940;Inf;285,000;285,000;8,710;3,136;15,190;23,903
4955,000;3,148;0,734;-35,209;1,762;9,336;4,498;35,144;4,174;-7,407;-2,723;0,000;36,800;37,300;9,353;1,924;7,507;11,920;6,679;9,058;-3,140;26,861;0,000;277,940;Inf;285,000;285,000;8,885;3,137;15,221;23,894
4955,500;2,456;0,589;-35,209;1,772;9,293;4,498;35,144;4,174;-7,407;-2,723;0,000;36,800;37,300;9,393;1,912;7,392;11,895;6,651;8,950;-3,140;26,861;0,000;277,840;Inf;285,000;285,000;8,791;3,137;15,213;23,955
4956,000;2,456;0,589;-35,209;1,772;9,293;4,498;35,144;4,174;-7,407;-2,723;0,000;36,800;37,300;9,393;1,912;7,179;11,828;6,554;8,904;-3,140;26,861;0,000;277,840;Inf;285,000;285,000;8,722;3,126;15,228;24,005
4956,500;2,456;0,589;-35,209;1,772;9,293;4,498;35,144;4,174;-7,407;-2,723;0,000;36,800;37,300;9,393;1,912;7,375;11,835;6,565;9,084;-3,140;26,861;0,000;278,640;Inf;285,000;285,000;8,616;3,115;15,186;24,006
4957,000;2,456;0,589;-35,209;1,772;9,293;4,498;35,144;4,174;-7,407;-2,723;0,000;36,800;37,300;9,393;1,912;7,794;11,921;6,663;9,398;-3,140;26,861;0,000;278,640;Inf;285,000;285,000;8,715;3,104;15,213;24,033
4957,500;2,456;0,589;-35,209;1,772;9,293;4,498;35,144;4,174;-7,407;-2,723;0,000;36,800;37,300;9,393;1,912;7,985;11,974;6,801;9,342;-3,140;26,861;0,000;278,440;Inf;285,000;285,000;8,944;3,093;15,254;24,086
4958,000;2,456;0,589;-35,209;1,772;9,293;4,434;35,098;4,168;-7,395;-2,717;0,000;36,785;37,277;9,393;1,912;7,522;11,993;6,777;9,052;-3,132;26,857;0,000;278,440;Inf;285,000;285,000;9,025;3,083;15,279;24,130
4958,500;2,456;0,589;-35,209;1,772;9,293;4,434;35,098;4,168;-7,395;-2,717;0,000;36,800;37,300;9,393;1,912;7,283;11,943;6,653;8,972;-3,132;26,857;0,000;277,340;Inf;285,000;285,000;8,836;3,072;15,292;24,120
4959,000;2,633;0,704;-33,607;1,863;9,286;4,434;35,098;4,168;-7,395;-2,717;0,000;36,800;37,300;9,584;1,737;7,298;11,855;6,616;9,031;-3,132;26,857;0,000;277,340;Inf;285,000;285,000;8,713;3,062;15,268;24,085
4959,500;2,633;0,704;-33,607;1,863;9,286;4,434;35,098;4,168;-7,395;-2,717;0,000;36,800;37,300;9,584;1,737;7,778;11,943;6,739;9,439;-3,132;26,857;0,000;278,040;Inf;285,000;285,000;8,700;3,055;15,242;24,054
4960,000;2,633;0,704;-33,607;1,863;9,286;4,434;35,098;4,168;-7,395;-2,717;0,000;36,800;37,300;9,584;1,737;7,915;12,052;6,807;9,437;-3,132;26,857;0,000;278,040;Inf;285,000;285,000;8,975;3,048;15,259;24,044
4960,500;2,633;0,704;-33,607;1,863;9,286;4,434;35,098;4,168;-7,395;-2,717;0,000;36,800;37,300;9,584;1,737;7,909;12,069;6,855;9,261;-3,132;26,857;0,000;277,540;Inf;285,000;285,000;9,053;3,042;15,326;24,000
4961,000;2,633;0,704;-33,607;1,863;9,286;4,496;35,127;4,173;-7,362;-2,720;0,000;36,777;37,266;9,584;1,737;7,723;12,038;6,847;9,162;-3,141;26,852;0,000;277,540;Inf;285,000;285,000;9,024;3,035;15,326;24,017
4961,500;2,633;0,704;-33,607;1,863;9,286;4,496;35,127;4,173;-7,362;-2,720;0,000;36,800;37,300;9,584;1,737;7,371;11,931;6,686;9,044;-3,141;26,852;0,000;278,140;Inf;285,000;285,000;8,942;3,028;15,323;24,017
4962,000;3,047;0,680;-35,209;1,782;9,331;4,496;35,127;4,173;-7,362;-2,720;0,000;36,800;37,300;9,350;1,825;7,678;11,957;6,739;9,439;-3,141;26,852;0,000;278,140;Inf;285,000;285,000;8,758;3,022;15,281;24,051
4962,500;3,047;0,680;-35,209;1,782;9,331;4,496;35,127;4,173;-7,362;-2,720;0,000;36,800;37,300;9,350;1,825;8,027;12,101;6,869;9,578;-3,141;26,852;0,000;277,340;Inf;285,000;285,000;8,953;3,022;15,304;24,109
4963,000;3,047;0,680;-35,209;1,782;9,331;4,496;35,127;4,173;-7,362;-2,720;0,000;36,800;37,300;9,350;1,825;7,989;12,125;6,926;9,409;-3,141;26,852;0,000;277,340;Inf;285,000;285,000;9,144;3,023;15,346;24,091
4963,500;3,047;0,680;-35,209;1,782;9,331;4,496;35,127;4,173;-7,362;-2,720;0,000;36,800;37,300;9,350;1,825;7,793;12,121;6,929;9,327;-3,141;26,852;0,000;278,340;Inf;285,000;285,000;9,112;3,023;15,378;24,093
4964,000;3,047;0,680;-35,209;1,782;9,331;4,473;35,150;4,154;-7,349;-2,740;0,000;36,782;37,288;9,350;1,825;7,527;12,077;6,866;9,224;-3,141;26,849;0,000;278,340;Inf;285,000;285,000;9,043;3,023;15,400;24,069
4964,500;3,047;0,680;-35,209;1,782;9,331;4,473;35,150;4,154;-7,349;-2,740;0,000;36,800;37,300;9,350;1,825;7,429;12,057;6,782;9,108;-3,141;26,849;0,000;277,640;Inf;285,000;285,000;8,924;3,024;15,385;24,095
4965,000;3,047;0,680;-35,209;1,782;9,331;4,473;35,150;4,154;-7,349;-2,740;0,000;36,800;37,300;9,350;1,825;7,979;12,038;6,871;9,469;-3,141;26,849;0,000;277,640;Inf;285,000;285,000;8,844;3,024;15,357;24,038
4965,500;3,207;0,837;-34,219;1,851;9,337;4,473;35,150;4,154;-7,349;-2,740;0,000;36,800;37,300;9,364;1,659;8,073;12,154;6,991;9,546;-3,141;26,849;0,000;277,540;Inf;285,000;285,000;9,089;3,025;15,397;23,985
4966,000;3,207;0,837;-34,219;1,851;9,337;4,473;35,150;4,154;-7,349;-2,740;0,000;36,800;37,300;9,364;1,659;7,989;12,159;7,002;9,399;-3,141;26,849;0,000;277,540;Inf;285,000;285,000;9,191;3,028;15,413;23,951
4966,500;3,207;0,837;-34,219;1,851;9,337;4,473;35,150;4,154;-7,349;-2,740;0,000;36,800;37,300;9,364;1,659;7,749;12,133;6,961;9,255;-3,141;26,849;0,000;277,540;Inf;285,000;285,000;9,137;3,030;15,426;23,932
4967,000;3,207;0,837;-34,219;1,851;9,337;4,473;35,150;4,154;-7,349;-2,740;0,000;36,800;37,300;9,364;1,659;7,559;12,092;6,879;9,136;-3,141;26,849;0,000;277,540;Inf;285,000;285,000;9,025;3,033;15,430;23,886
4967,500;3,207;0,837;-34,219;1,851;9,337;4,478;35,184;4,163;-7,320;-2,726;0,000;36,793;37,315;9,364;1,659;7,595;12,039;6,821;9,233;-3,138;26,852;0,000;278,340;Inf;285,000;285,000;8,916;3,036;15,426;23,927
4968,000;3,207;0,837;-34,219;1,851;9,337;4,478;35,184;4,163;-7,320;-2,726;0,000;36,800;37,300;9,364;1,659;7,952;12,099;6,938;9,746;-3,138;26,852;0,000;278,340;Inf;285,000;285,000;8,922;3,039;15,435;24,014
4968,500;3,338;0,809;-35,207;1,726;9,264;4,478;35,184;4,163;-7,320;-2,726;0,000;36,800;37,300;9,391;1,658;8,368;12,256;7,108;9,749;-3,138;26,852;0,000;278,440;Inf;285,000;285,000;9,184;3,042;15,472;24,000
4969,000;3,338;0,809;-35,207;1,726;9,264;4,478;35,184;4,163;-7,320;-2,726;0,000;36,800;37,300;9,391;1,658;7,995;12,218;7,094;9,363;-3,138;26,852;0,000;278,440;Inf;285,000;285,000;9,370;3,047;15,505;24,084
4969,500;3,338;0,809;-35,207;1,726;9,264;4,478;35,184;4,163;-7,320;-2,726;0,000;36,800;37,300;9,391;1,658;7,734;12,200;7,020;9,260;-3,138;26,852;0,000;278,040;Inf;285,000;285,000;9,168;3,051;15,521;24,204
4970,000;3,338;0,809;-35,207;1,726;9,264;4,478;35,184;4,163;-7,320;-2,726;0,000;36,800;37,300;9,391;1,658;7,515;12,153;6,920;9,220;-3,138;26,852;0,000;278,040;Inf;285,000;285,000;9,053;3,056;15,532;24,251
4970,500;3,338;0,809;-35,207;1,726;9,264;4,374;35,212;4,185;-7,294;-2,749;0,000;36,793;37,301;9,391;1,658;7,917;12,137;6,949;9,642;-3,146;26,843;0,000;278,040;Inf;285,000;285,000;8,952;3,061;15,480;24,187
4971,000;3,338;0,809;-35,207;1,726;9,264;4,374;35,212;4,185;-7,294;-2,749;0,000;36,800;37,300;9,391;1,658;8,303;12,288;7,120;9,852;-3,146;26,843;0,000;278,040;Inf;285,000;285,000;9,161;3,065;15,508;24,183
4971,500;3,338;0,809;-35,207;1,726;9,264;4,374;35,212;4,185;-7,294;-2,749;0,000;36,800;37,300;9,391;1,658;8,258;12,304;7,206;9,589;-3,146;26,843;0,000;278,840;Inf;285,000;285,000;9,391;3,070;15,569;24,191
4972,000;2,829;0,759;-33,580;1,798;9,259;4,374;35,212;4,185;-7,294;-2,749;0,000;36,800;37,300;9,542;1,678;8,094;12,299;7,186;9,429;-3,146;26,843;0,000;278,840;Inf;285,000;285,000;9,339;3,074;15,578;24,253
4972,500;2,829;0,759;-33,580;1,798;9,259;4,374;35,212;4,185;-7,294;-2,749;0,000;36,800;37,300;9,542;1,678;7,596;12,230;7,028;9,267;-3,146;26,843;0,000;279,340;Inf;285,000;285,000;9,252;3,070;15,582;24,271
4973,000;2,829;0,759;-33,580;1,798;9,259;4,374;35,212;4,185;-7,294;-2,749;0,000;36,800;37,300;9,542;1,678;7,685;12,143;6,988;9,371;-3,146;26,843;0,000;279,340;Inf;285,000;285,000;9,030;3,066;15,572;24,227
4973,500;2,829;0,759;-33,580;1,798;9,259;4,374;35,212;4,185;-7,294;-2,749;0,000;36,800;37,300;9,542;1,678;8,240;12,283;7,095;9,936;-3,146;26,843;0,000;278,940;Inf;285,000;285,000;9,047;3,062;15,531;24,145
4974,000;2,829;0,759;-33,580;1,798;9,259;4,464;35,188;4,168;-7,295;-2,740;0,000;36,803;37,336;9,542;1,678;8,385;12,386;7,257;9,813;-3,132;26,842;0,000;278,940;Inf;285,000;285,000;9,388;3,059;15,552;24,220
4974,500;2,829;0,759;-33,580;1,798;9,259;4,464;35,188;4,168;-7,295;-2,740;0,000;36,800;37,300;9,542;1,678;8,120;12,385;7,261;9,588;-3,132;26,842;0,000;279,340;Inf;285,000;285,000;9,460;3,055;15,619;24,276
4975,000;3,278;0,756;-35,209;1,734;9,349;4,464;35,188;4,168;-7,295;-2,740;0,000;36,800;37,300;9,311;1,779;7,933;12,352;7,197;9,442;-3,132;26,842;0,000;279,340;Inf;285,000;285,000;9,338;3,051;15,661;24,344
4975,500;3,278;0,756;-35,209;1,734;9,349;4,464;35,188;4,168;-7,295;-2,740;0,000;36,800;37,300;9,311;1,779;7,783;12,305;7,114;9,334;-3,132;26,842;0,000;278,840;Inf;285,000;285,000;9,231;3,055;15,637;24,361
4976,000;3,278;0,756;-35,209;1,734;9,349;4,464;35,188;4,168;-7,295;-2,740;0,000;36,800;37,300;9,311;1,779;7,971;12,290;7,062;9,667;-3,132;26,842;0,000;278,840;Inf;285,000;285,000;9,134;3,058;15,597;24,369
4976,500;3,278;0,756;-35,209;1,734;9,349;4,464;35,188;4,168;-7,295;-2,740;0,000;36,800;37,300;9,311;1,779;8,440;12,392;7,210;9,898;-3,132;26,842;0,000;278,940;Inf;285,000;285,000;9,248;3,062;15,611;24,358
4977,000;3,278;0,756;-35,209;1,734;9,349;4,469;35,152;4,181;-7,301;-2,730;0,000;36,828;37,425;9,311;1,779;8,273;12,420;7,296;9,674;-3,132;26,851;0,000;278,940;Inf;285,000;285,000;9,485;3,066;15,665;24,364
4977,500;3,278;0,756;-35,209;1,734;9,349;4,469;35,152;4,181;-7,301;-2,730;0,000;36,800;37,400;9,311;1,779;8,104;12,394;7,261;9,496;-3,132;26,851;0,000;278,840;Inf;285,000;285,000;9,416;3,069;15,668;24,383
4978,000;3,278;0,756;-35,209;1,734;9,349;4,469;35,152;4,181;-7,301;-2,730;0,000;36,800;37,400;9,311;1,779;7,911;12,364;7,207;9,431;-3,132;26,851;0,000;278,840;Inf;285,000;285,000;9,314;3,073;15,690;24,415
4978,500;2,480;0,703;-34,083;1,873;9,285;4,469;35,152;4,181;-7,301;-2,730;0,000;36,800;37,400;9,395;1,791;7,639;12,319;7,084;9,361;-3,132;26,851;0,000;278,040;Inf;285,000;285,000;9,228;3,076;15,666;24,442
4979,000;2,480;0,703;-34,083;1,873;9,285;4,469;35,152;4,181;-7,301;-2,730;0,000;36,800;37,400;9,395;1,791;7,734;12,262;7,062;9,586;-3,132;26,851;0,000;278,040;Inf;285,000;285,000;9,101;3,066;15,650;24,358
4979,500;2,480;0,703;-34,083;1,873;9,285;4,469;35,152;4,181;-7,301;-2,730;0,000;36,800;37,400;9,395;1,791;8,323;12,414;7,200;9,978;-3,132;26,851;0,000;278,440;Inf;285,000;285,000;9,161;3,057;15,688;24,310
4980,000;2,480;0,703;-34,083;1,873;9,285;4,469;35,152;4,181;-7,301;-2,730;0,000;36,800;37,400;9,395;1,791;8,182;12,455;7,330;9,710;-3,132;26,851;0,000;278,440;Inf;285,000;285,000;9,479;3,047;15,706;24,261
4980,500;2,480;0,703;-34,083;1,873;9,285;4,465;35,130;4,138;-7,282;-2,739;0,000;36,830;37,491;9,395;1,791;8,049;12,424;7,297;9,537;-3,136;26,849;0,000;278,740;Inf;285,000;285,000;9,419;3,038;15,753;24,180
4981,000;2,480;0,703;-34,083;1,873;9,285;4,465;35,130;4,138;-7,282;-2,739;0,000;36,800;37,500;9,395;1,791;7,908;12,404;7,206;9,460;-3,136;26,849;0,000;278,740;Inf;285,000;285,000;9,327;3,029;15,741;24,118
4981,500;2,525;0,600;-35,209;1,824;9,382;4,465;35,130;4,138;-7,282;-2,739;0,000;36,800;37,500;9,374;1,748;7,696;12,323;7,119;9,423;-3,136;26,849;0,000;278,140;Inf;285,000;285,000;9,245;3,020;15,747;24,059
4982,000;2,525;0,600;-35,209;1,824;9,382;4,465;35,130;4,138;-7,282;-2,739;0,000;36,800;37,500;9,374;1,748;8,044;12,344;7,139;9,768;-3,136;26,849;0,000;278,140;Inf;285,000;285,000;9,140;3,011;15,707;24,069
4982,500;2,525;0,600;-35,209;1,824;9,382;4,465;35,130;4,138;-7,282;-2,739;0,000;36,800;37,500;9,374;1,748;8,627;12,476;7,324;10,067;-3,136;26,849;0,000;278,640;Inf;285,000;285,000;9,324;3,004;15,759;24,062
4983,000;2,525;0,600;-35,209;1,824;9,382;4,465;35,130;4,138;-7,282;-2,739;0,000;36,800;37,500;9,374;1,748;8,472;12,514;7,431;9,861;-3,136;26,849;0,000;278,640;Inf;285,000;285,000;9,623;2,996;15,802;24,043
4983,500;2,525;0,600;-35,209;1,824;9,382;4,459;35,134;4,145;-7,260;-2,732;0,000;36,842;37,437;9,374;1,748;8,109;12,489;7,359;9,581;-3,136;26,842;0,000;278,840;Inf;285,000;285,000;9,569;2,988;15,799;23,976
4984,000;2,525;0,600;-35,209;1,824;9,382;4,459;35,134;4,145;-7,260;-2,732;0,000;36,800;37,400;9,374;1,748;7,835;12,434;7,223;9,495;-3,136;26,842;0,000;278,840;Inf;285,000;285,000;9,385;2,980;15,805;23,978
4984,500;2,525;0,600;-35,209;1,824;9,382;4,459;35,134;4,145;-7,260;-2,732;0,000;36,800;37,400;9,374;1,748;7,877;12,394;7,179;9,530;-3,136;26,842;0,000;278,440;Inf;285,000;285,000;9,247;2,973;15,789;24,026
4985,000;3,012;0,740;-34,578;1,831;9,284;4,459;35,134;4,145;-7,260;-2,732;0,000;36,800;37,400;9,431;1,712;8,418;12,473;7,308;10,010;-3,136;26,842;0,000;278,440;Inf;285,000;285,000;9,245;2,966;15,754;24,043
4985,500;3,012;0,740;-34,578;1,831;9,284;4,459;35,134;4,145;-7,260;-2,732;0,000;36,800;37,400;9,431;1,712;8,649;12,566;7,443;9,989;-3,136;26,842;0,000;278,240;Inf;285,000;285,000;9,552;2,966;15,780;24,015
4986,000;3,012;0,740;-34,578;1,831;9,284;4,459;35,134;4,145;-7,260;-2,732;0,000;36,800;37,400;9,431;1,712;8,373;12,564;7,467;9,747;-3,136;26,842;0,000;278,240;Inf;285,000;285,000;9,662;2,967;15,844;24,031
4986,500;3,012;0,740;-34,578;1,831;9,284;4,459;35,134;4,145;-7,260;-2,732;0,000;36,800;37,400;9,431;1,712;8,215;12,517;7,418;9,627;-3,136;26,842;0,000;278,940;Inf;285,000;285,000;9,538;2,968;15,855;23,986
4987,000;3,012;0,740;-34,578;1,831;9,284;4,476;35,184;4,189;-7,232;-2,745;0,000;36,853;37,434;9,431;1,712;7,779;12,461;7,226;9,508;-3,134;26,845;0,000;278,940;Inf;285,000;285,000;9,444;2,969;15,851;23,922
4987,500;3,012;0,740;-34,578;1,831;9,284;4,476;35,184;4,189;-7,232;-2,745;0,000;36,900;37,400;9,431;1,712;7,952;12,416;7,209;9,673;-3,134;26,845;0,000;279,040;Inf;285,000;285,000;9,243;2,969;15,807;23,899
4988,000;2,875;0,748;-34,608;1,840;9,312;4,476;35,184;4,189;-7,232;-2,745;0,000;36,900;37,400;9,353;1,680;8,431;12,576;7,303;10,046;-3,134;26,845;0,000;279,040;Inf;285,000;285,000;9,313;2,970;15,821;23,940
4988,500;2,875;0,748;-34,608;1,840;9,312;4,476;35,184;4,189;-7,232;-2,745;0,000;36,900;37,400;9,353;1,680;8,461;12,576;7,402;9,949;-3,134;26,845;0,000;278,540;Inf;285,000;285,000;9,589;2,968;15,833;23,937
4989,000;2,875;0,748;-34,608;1,840;9,312;4,476;35,184;4,189;-7,232;-2,745;0,000;36,900;37,400;9,353;1,680;8,348;12,582;7,444;9,840;-3,134;26,845;0,000;278,540;Inf;285,000;285,000;9,597;2,967;15,836;23,982
