t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4989,500;2,875;0,748;-34,608;1,840;9,312;4,476;35,184;4,189;-7,232;-2,745;0,000;36,900;37,400;9,353;1,680;8,168;12,578;7,420;9,682;-3,134;26,845;0,000;277,740;Inf;285,000;285,000;9,554;2,965;15,892;23,921
4990,000;2,875;0,748;-34,608;1,840;9,312;4,511;35,216;4,178;-7,206;-2,725;0,000;36,860;37,419;9,353;1,680;7,945;12,547;7,325;9,583;-3,145;26,847;0,000;277,740;Inf;285,000;285,000;9,462;2,964;15,866;23,880
4990,500;2,875;0,748;-34,608;1,840;9,312;4,511;35,216;4,178;-7,206;-2,725;0,000;36,900;37,400;9,353;1,680;8,182;12,468;7,264;9,884;-3,145;26,847;0,000;278,840;Inf;285,000;285,000;9,350;2,962;15,827;23,847
4991,000;3,685;0,925;-34,434;1,797;9,343;4,511;35,216;4,178;-7,206;-2,725;0,000;36,900;37,400;9,461;1,666;8,602;12,609;7,416;10,056;-3,145;26,847;0,000;278,840;Inf;285,000;285,000;9,450;2,961;15,851;23,802
4991,500;3,685;0,925;-34,434;1,797;9,343;4,511;35,216;4,178;-7,206;-2,725;0,000;36,900;37,400;9,461;1,666;8,579;12,672;7,469;9,967;-3,145;26,847;0,000;278,040;Inf;285,000;285,000;9,671;2,973;15,894;23,764
4992,000;3,685;0,925;-34,434;1,797;9,343;4,511;35,216;4,178;-7,206;-2,725;0,000;36,900;37,400;9,461;1,666;8,360;12,679;7,452;9,842;-3,145;26,847;0,000;278,040;Inf;285,000;285,000;9,672;2,985;15,910;23,791
4992,500;3,685;0,925;-34,434;1,797;9,343;4,511;35,216;4,178;-7,206;-2,725;0,000;36,900;37,400;9,461;1,666;8,127;12,603;7,402;9,686;-3,145;26,847;0,000;277,840;Inf;285,000;285,000;9,583;2,996;15,934;23,788
4993,000;3,685;0,925;-34,434;1,797;9,343;4,511;35,216;4,178;-7,206;-2,725;0,000;36,900;37,400;9,461;1,666;7,954;12,577;7,314;9,606;-3,145;26,847;0,000;277,840;Inf;285,000;285,000;9,454;3,007;15,905;23,842
4993,500;3,685;0,925;-34,434;1,797;9,343;4,515;35,231;4,174;-7,198;-2,734;0,000;36,865;37,477;9,461;1,666;8,008;12,512;7,259;9,720;-3,147;26,842;0,000;278,840;Inf;285,000;285,000;9,363;3,018;15,892;23,884
4994,000;3,685;0,925;-34,434;1,797;9,343;4,515;35,231;4,174;-7,198;-2,734;0,000;36,900;37,500;9,461;1,666;8,398;12,624;7,384;10,161;-3,147;26,842;0,000;278,840;Inf;285,000;285,000;9,375;3,029;15,907;23,938
4994,500;3,774;0,909;-35,209;1,815;9,385;4,515;35,231;4,174;-7,198;-2,734;0,000;36,900;37,500;9,298;1,723;8,581;12,682;7,522;9,893;-3,147;26,842;0,000;278,840;Inf;285,000;285,000;9,642;3,040;15,941;23,929
4995,000;3,774;0,909;-35,209;1,815;9,385;4,515;35,231;4,174;-7,198;-2,734;0,000;36,900;37,500;9,298;1,723;8,373;12,663;7,507;9,793;-3,147;26,842;0,000;278,840;Inf;285,000;285,000;9,669;3,052;15,960;23,928
4995,500;3,774;0,909;-35,209;1,815;9,385;4,515;35,231;4,174;-7,198;-2,734;0,000;36,900;37,500;9,298;1,723;8,186;12,615;7,438;9,711;-3,147;26,842;0,000;279,040;Inf;285,000;285,000;9,584;3,064;15,979;24,029
4996,000;3,774;0,909;-35,209;1,815;9,385;4,515;35,231;4,174;-7,198;-2,734;0,000;36,900;37,500;9,298;1,723;7,930;12,588;7,357;9,674;-3,147;26,842;0,000;279,040;Inf;285,000;285,000;9,487;3,076;15,962;24,109
4996,500;3,774;0,909;-35,209;1,815;9,385;4,467;35,235;4,182;-7,191;-2,732;0,000;36,857;37,472;9,298;1,723;8,265;12,582;7,370;9,972;-3,159;26,826;0,000;278,840;Inf;285,000;285,000;9,387;3,087;15,945;24,158
4997,000;3,774;0,909;-35,209;1,815;9,385;4,467;35,235;4,182;-7,191;-2,732;0,000;36,900;37,500;9,298;1,723;8,492;12,685;7,475;10,195;-3,159;26,826;0,000;278,840;Inf;285,000;285,000;9,547;3,098;15,988;24,109
4997,500;3,121;0,871;-33,976;1,802;9,298;4,467;35,235;4,182;-7,191;-2,732;0,000;36,900;37,500;9,426;1,759;8,657;12,747;7,564;10,082;-3,159;26,826;0,000;278,640;Inf;285,000;285,000;9,712;3,109;16,003;24,069
4998,000;3,121;0,871;-33,976;1,802;9,298;4,467;35,235;4,182;-7,191;-2,732;0,000;36,900;37,500;9,426;1,759;8,193;12,704;7,500;9,755;-3,159;26,826;0,000;278,640;Inf;285,000;285,000;9,763;3,110;16,019;24,048
4998,500;3,121;0,871;-33,976;1,802;9,298;4,467;35,235;4,182;-7,191;-2,732;0,000;36,900;37,500;9,426;1,759;8,057;12,655;7,426;9,691;-3,159;26,826;0,000;278,440;Inf;285,000;285,000;9,538;3,110;16,032;24,017
4999,000;3,121;0,871;-33,976;1,802;9,298;4,467;35,235;4,182;-7,191;-2,732;0,000;36,900;37,500;9,426;1,759;8,061;12,601;7,339;9,836;-3,159;26,826;0,000;278,440;Inf;285,000;285,000;9,457;3,110;15,995;23,999
4999,500;3,121;0,871;-33,976;1,802;9,298;4,467;35,235;4,182;-7,191;-2,732;0,000;36,900;37,500;9,426;1,759;8,485;12,714;7,447;10,199;-3,159;26,826;0,000;278,640;Inf;285,000;285,000;9,459;3,110;15,971;23,949
5000,000;3,121;0,871;-33,976;1,802;9,298;4,487;35,242;4,206;-7,199;-2,737;0,000;36,876;37,474;9,426;1,759;8,783;12,791;7,552;10,184;-3,141;26,848;0,000;278,640;Inf;285,000;285,000;9,711;3,110;16,005;23,915
5000,500;3,121;0,871;-33,976;1,802;9,298;4,487;35,242;4,206;-7,199;-2,737;0,000;36,900;37,500;9,426;1,759;8,609;12,789;7,613;10,029;-3,141;26,848;0,000;279,140;Inf;285,000;285,000;9,828;3,110;16,063;23,936
5001,000;2,718;0,610;-35,209;1,797;9,373;4,487;35,242;4,206;-7,199;-2,737;0,000;36,900;37,500;9,316;1,836;8,415;12,774;7,570;9,864;-3,141;26,848;0,000;279,140;Inf;285,000;285,000;9,760;3,111;16,065;23,969
5001,500;2,718;0,610;-35,209;1,797;9,373;4,487;35,242;4,206;-7,199;-2,737;0,000;36,900;37,500;9,316;1,836;7,966;12,668;7,404;9,785;-3,141;26,848;0,000;279,340;Inf;285,000;285,000;9,656;3,104;16,065;23,983
5002,000;2,718;0,610;-35,209;1,797;9,373;4,487;35,242;4,206;-7,199;-2,737;0,000;36,900;37,500;9,316;1,836;8,091;12,683;7,390;10,068;-3,141;26,848;0,000;279,340;Inf;285,000;285,000;9,456;3,098;16,028;24,054
5002,500;2,718;0,610;-35,209;1,797;9,373;4,487;35,242;4,206;-7,199;-2,737;0,000;36,900;37,500;9,316;1,836;8,736;12,836;7,525;10,387;-3,141;26,848;0,000;279,040;Inf;285,000;285,000;9,558;3,092;16,047;24,081
5003,000;2,718;0,610;-35,209;1,797;9,373;4,470;35,199;4,197;-7,207;-2,738;0,000;36,880;37,485;9,316;1,836;8,745;12,882;7,612;10,166;-3,141;26,843;0,000;279,040;Inf;285,000;285,000;9,871;3,085;16,062;24,177
5003,500;2,718;0,610;-35,209;1,797;9,373;4,470;35,199;4,197;-7,207;-2,738;0,000;36,900;37,500;9,316;1,836;8,560;12,828;7,614;9,970;-3,141;26,843;0,000;279,040;Inf;285,000;285,000;9,851;3,079;16,093;24,206
5004,000;3,365;0,779;-35,209;1,756;9,382;4,470;35,199;4,197;-7,207;-2,738;0,000;36,900;37,500;9,380;1,888;8,417;12,781;7,559;9,882;-3,141;26,843;0,000;279,040;Inf;285,000;285,000;9,743;3,074;16,095;24,316
5004,500;3,365;0,779;-35,209;1,756;9,382;4,470;35,199;4,197;-7,207;-2,738;0,000;36,900;37,500;9,380;1,888;8,111;12,743;7,459;9,770;-3,141;26,843;0,000;279,240;Inf;285,000;285,000;9,660;3,078;16,090;24,257
5005,000;3,365;0,779;-35,209;1,756;9,382;4,470;35,199;4,197;-7,207;-2,738;0,000;36,900;37,500;9,380;1,888;8,344;12,684;7,399;10,197;-3,141;26,843;0,000;279,240;Inf;285,000;285,000;9,521;3,083;16,040;24,267
5005,500;3,365;0,779;-35,209;1,756;9,382;4,470;35,199;4,197;-7,207;-2,738;0,000;36,900;37,500;9,380;1,888;8,815;12,852;7,536;10,294;-3,141;26,843;0,000;279,140;Inf;285,000;285,000;9,656;3,088;16,063;24,283
5006,000;3,365;0,779;-35,209;1,756;9,382;4,470;35,199;4,197;-7,207;-2,738;0,000;36,900;37,500;9,380;1,888;8,721;12,843;7,589;10,112;-3,141;26,843;0,000;279,140;Inf;285,000;285,000;9,874;3,092;16,112;24,300
5006,500;3,365;0,779;-35,209;1,756;9,382;4,477;35,169;4,187;-7,193;-2,745;0,000;36,879;37,504;9,380;1,888;8,477;12,807;7,549;9,947;-3,150;26,832;0,000;279,140;Inf;285,000;285,000;9,816;3,097;16,118;24,334
5007,000;3,365;0,779;-35,209;1,756;9,382;4,477;35,169;4,187;-7,193;-2,745;0,000;36,900;37,500;9,380;1,888;8,207;12,751;7,482;9,873;-3,150;26,832;0,000;279,140;Inf;285,000;285,000;9,695;3,101;16,118;24,305
5007,500;2,272;0,586;-34,133;1,769;9,304;4,477;35,169;4,187;-7,193;-2,745;0,000;36,900;37,500;9,491;1,889;8,098;12,698;7,388;9,743;-3,150;26,832;0,000;279,040;Inf;285,000;285,000;9,578;3,105;16,094;24,195
5008,000;2,272;0,586;-34,133;1,769;9,304;4,477;35,169;4,187;-7,193;-2,745;0,000;36,900;37,500;9,491;1,889;8,119;12,669;7,344;9,871;-3,150;26,832;0,000;279,040;Inf;285,000;285,000;9,481;3,092;16,064;24,161
5008,500;2,272;0,586;-34,133;1,769;9,304;4,477;35,169;4,187;-7,193;-2,745;0,000;36,900;37,500;9,491;1,889;8,487;12,712;7,420;10,303;-3,150;26,832;0,000;278,840;Inf;285,000;285,000;9,501;3,078;16,079;24,094
5009,000;2,272;0,586;-34,133;1,769;9,304;4,477;35,169;4,187;-7,193;-2,745;0,000;36,900;37,500;9,491;1,889;8,755;12,840;7,640;10,067;-3,150;26,832;0,000;278,840;Inf;285,000;285,000;9,730;3,065;16,106;24,060
5009,500;2,272;0,586;-34,133;1,769;9,304;4,475;35,151;4,179;-7,179;-2,740;0,000;36,895;37,505;9,491;1,889;8,432;12,805;7,583;9,917;-3,148;26,837;0,000;278,340;Inf;285,000;285,000;9,825;3,052;16,130;24,064
5010,000;2,272;0,586;-34,133;1,769;9,304;4,475;35,151;4,179;-7,179;-2,740;0,000;36,900;37,500;9,491;1,889;8,257;12,765;7,504;9,820;-3,148;26,837;0,000;278,340;Inf;285,000;285,000;9,684;3,039;16,148;24,141
5010,500;2,575;0,616;-35,209;1,740;9,340;4,475;35,151;4,179;-7,179;-2,740;0,000;36,900;37,500;9,366;2,002;8,064;12,687;7,416;9,764;-3,148;26,837;0,000;278,040;Inf;285,000;285,000;9,587;3,027;16,117;24,113
5011,000;2,575;0,616;-35,209;1,740;9,340;4,475;35,151;4,179;-7,179;-2,740;0,000;36,900;37,500;9,366;2,002;8,390;12,682;7,431;10,060;-3,148;26,837;0,000;278,040;Inf;285,000;285,000;9,483;3,019;16,086;24,122
5011,500;2,575;0,616;-35,209;1,740;9,340;4,475;35,151;4,179;-7,179;-2,740;0,000;36,900;37,500;9,366;2,002;8,674;12,791;7,543;10,271;-3,148;26,837;0,000;278,940;Inf;285,000;285,000;9,641;3,012;16,112;23,999
5012,000;2,575;0,616;-35,209;1,740;9,340;4,475;35,151;4,179;-7,179;-2,740;0,000;36,900;37,500;9,366;2,002;8,751;12,837;7,631;10,190;-3,148;26,837;0,000;278,940;Inf;285,000;285,000;9,820;3,005;16,143;23,962
5012,500;2,575;0,616;-35,209;1,740;9,340;4,475;35,151;4,179;-7,179;-2,740;0,000;36,900;37,500;9,366;2,002;8,441;12,809;7,558;9,873;-3,148;26,837;0,000;278,140;Inf;285,000;285,000;9,852;2,998;16,166;23,937
5013,000;2,575;0,616;-35,209;1,740;9,340;4,502;35,186;4,188;-7,138;-2,733;0,000;36,900;37,491;9,366;2,002;8,131;12,753;7,451;9,788;-3,145;26,839;0,000;278,140;Inf;285,000;285,000;9,670;2,991;16,159;23,916
5013,500;2,575;0,616;-35,209;1,740;9,340;4,502;35,186;4,188;-7,138;-2,733;0,000;36,900;37,500;9,366;2,002;8,189;12,671;7,408;9,878;-3,145;26,839;0,000;278,440;Inf;285,000;285,000;9,531;2,984;16,116;23,888
5014,000;3,098;0,800;-34,397;1,794;9,247;4,502;35,186;4,188;-7,138;-2,733;0,000;36,900;37,500;9,420;1,748;8,601;12,784;7,503;10,228;-3,145;26,839;0,000;278,440;Inf;285,000;285,000;9,537;2,977;16,109;23,874
5014,500;3,098;0,800;-34,397;1,794;9,247;4,502;35,186;4,188;-7,138;-2,733;0,000;36,900;37,500;9,420;1,748;8,809;12,839;7,613;10,254;-3,145;26,839;0,000;278,040;Inf;285,000;285,000;9,779;2,979;16,106;23,872
5015,000;3,098;0,800;-34,397;1,794;9,247;4,502;35,186;4,188;-7,138;-2,733;0,000;36,900;37,500;9,420;1,748;8,700;12,864;7,623;10,082;-3,145;26,839;0,000;278,040;Inf;285,000;285,000;9,879;2,981;16,171;23,926
5015,500;3,098;0,800;-34,397;1,794;9,247;4,502;35,186;4,188;-7,138;-2,733;0,000;36,900;37,500;9,420;1,748;8,490;12,876;7,593;9,966;-3,145;26,839;0,000;276,940;Inf;285,000;285,000;9,817;2,983;16,162;23,918
5016,000;3,098;0,800;-34,397;1,794;9,247;4,505;35,220;4,177;-7,122;-2,751;0,000;36,896;37,518;9,420;1,748;8,135;12,725;7,421;9,805;-3,159;26,833;0,000;276,940;Inf;285,000;285,000;9,731;2,985;16,150;23,971
5016,500;3,098;0,800;-34,397;1,794;9,247;4,505;35,220;4,177;-7,122;-2,751;0,000;36,900;37,500;9,420;1,748;8,368;12,689;7,456;10,033;-3,159;26,833;0,000;278,440;Inf;285,000;285,000;9,521;2,987;16,132;24,013
5017,000;3,481;0,847;-35,209;1,754;9,359;4,505;35,220;4,177;-7,122;-2,751;0,000;36,900;37,500;9,275;1,850;8,801;12,831;7,561;10,259;-3,159;26,833;0,000;278,440;Inf;285,000;285,000;9,636;2,989;16,120;24,018
5017,500;3,481;0,847;-35,209;1,754;9,359;4,505;35,220;4,177;-7,122;-2,751;0,000;36,900;37,500;9,275;1,850;8,885;12,909;7,649;10,162;-3,159;26,833;0,000;278,140;Inf;285,000;285,000;9,863;2,997;16,129;23,978
5018,000;3,481;0,847;-35,209;1,754;9,359;4,505;35,220;4,177;-7,122;-2,751;0,000;36,900;37,500;9,275;1,850;8,634;12,864;7,655;10,008;-3,159;26,833;0,000;278,140;Inf;285,000;285,000;9,901;3,005;16,153;23,948
5018,500;3,481;0,847;-35,209;1,754;9,359;4,505;35,220;4,177;-7,122;-2,751;0,000;36,900;37,500;9,275;1,850;8,420;12,810;7,595;9,913;-3,159;26,833;0,000;277,240;Inf;285,000;285,000;9,790;3,013;16,176;24,015
5019,000;3,481;0,847;-35,209;1,754;9,359;4,531;35,235;4,173;-7,107;-2,757;0,000;36,905;37,493;9,275;1,850;8,204;12,789;7,484;9,841;-3,164;26,826;0,000;277,240;Inf;285,000;285,000;9,684;3,020;16,150;23,989
5019,500;3,481;0,847;-35,209;1,754;9,359;4,531;35,235;4,173;-7,107;-2,757;0,000;36,900;37,500;9,275;1,850;8,734;12,839;7,570;10,245;-3,164;26,826;0,000;277,440;Inf;285,000;285,000;9,580;3,028;16,131;23,978
5020,000;3,481;0,847;-35,209;1,754;9,359;4,531;35,235;4,173;-7,107;-2,757;0,000;36,900;37,500;9,275;1,850;8,714;12,876;7,642;10,278;-3,164;26,826;0,000;277,440;Inf;285,000;285,000;9,847;3,035;16,144;23,966
5020,500;3,705;0,866;-35,209;1,750;9,354;4,531;35,235;4,173;-7,107;-2,757;0,000;36,900;37,500;9,349;1,834;8,561;12,896;7,659;10,131;-3,164;26,826;0,000;278,040;Inf;285,000;285,000;9,877;3,042;16,185;23,940
5021,000;3,705;0,866;-35,209;1,750;9,354;4,531;35,235;4,173;-7,107;-2,757;0,000;36,900;37,500;9,349;1,834;8,489;12,866;7,607;9,987;-3,164;26,826;0,000;278,040;Inf;285,000;285,000;9,811;3,053;16,197;23,871
5021,500;3,705;0,866;-35,209;1,750;9,354;4,531;35,235;4,173;-7,107;-2,757;0,000;36,900;37,500;9,349;1,834;8,327;12,831;7,548;9,900;-3,164;26,826;0,000;278,340;Inf;285,000;285,000;9,737;3,064;16,191;23,840
5022,000;3,705;0,866;-35,209;1,750;9,354;4,531;35,235;4,173;-7,107;-2,757;0,000;36,900;37,500;9,349;1,834;8,319;12,756;7,510;9,967;-3,164;26,826;0,000;278,340;Inf;285,000;285,000;9,651;3,075;16,167;23,772
5022,500;3,705;0,866;-35,209;1,750;9,354;4,488;35,270;4,219;-7,098;-2,734;0,000;36,910;37,519;9,349;1,834;8,745;12,845;7,601;10,367;-3,152;26,836;0,000;278,340;Inf;285,000;285,000;9,638;3,085;16,194;23,728
5023,000;3,705;0,866;-35,209;1,750;9,354;4,488;35,270;4,219;-7,098;-2,734;0,000;36,900;37,500;9,349;1,834;8,778;12,940;7,680;10,394;-3,152;26,836;0,000;278,340;Inf;285,000;285,000;9,889;3,095;16,219;23,662
5023,500;3,792;0,891;-35,209;1,807;9,389;4,488;35,270;4,219;-7,098;-2,734;0,000;36,900;37,500;9,332;1,809;8,543;12,913;7,703;10,117;-3,152;26,836;0,000;277,740;Inf;285,000;285,000;9,948;3,105;16,245;23,623
5024,000;3,792;0,891;-35,209;1,807;9,389;4,488;35,270;4,219;-7,098;-2,734;0,000;36,900;37,500;9,332;1,809;8,436;12,912;7,637;10,013;-3,152;26,836;0,000;277,740;Inf;285,000;285,000;9,819;3,116;16,247;23,737
5024,500;3,792;0,891;-35,209;1,807;9,389;4,488;35,270;4,219;-7,098;-2,734;0,000;36,900;37,500;9,332;1,809;8,313;12,841;7,553;9,941;-3,152;26,836;0,000;278,640;Inf;285,000;285,000;9,750;3,127;16,246;23,716
5025,000;3,792;0,891;-35,209;1,807;9,389;4,488;35,270;4,219;-7,098;-2,734;0,000;36,900;37,500;9,332;1,809;8,445;12,835;7,550;10,123;-3,152;26,836;0,000;278,640;Inf;285,000;285,000;9,662;3,138;16,209;23,722
5025,500;3,792;0,891;-35,209;1,807;9,389;4,527;35,263;4,214;-7,083;-2,741;0,000;36,908;37,498;9,332;1,809;8,684;12,899;7,608;10,359;-3,144;26,839;0,000;278,140;Inf;285,000;285,000;9,738;3,149;16,222;23,731
5026,000;3,792;0,891;-35,209;1,807;9,389;4,527;35,263;4,214;-7,083;-2,741;0,000;36,900;37,500;9,332;1,809;8,962;12,932;7,731;10,266;-3,144;26,839;0,000;278,140;Inf;285,000;285,000;9,887;3,159;16,258;23,806
5026,500;3,792;0,891;-35,209;1,807;9,389;4,527;35,263;4,214;-7,083;-2,741;0,000;36,900;37,500;9,332;1,809;8,739;12,914;7,737;10,114;-3,144;26,839;0,000;278,640;Inf;285,000;285,000;9,973;3,170;16,272;23,810
5027,000;2,512;0,691;-33,370;1,844;9,340;4,527;35,263;4,214;-7,083;-2,741;0,000;36,900;37,500;9,466;1,732;8,264;12,849;7,554;9,914;-3,144;26,839;0,000;278,640;Inf;285,000;285,000;9,876;3,180;16,265;23,777
5027,500;2,512;0,691;-33,370;1,844;9,340;4,527;35,263;4,214;-7,083;-2,741;0,000;36,900;37,500;9,466;1,732;8,470;12,840;7,544;10,101;-3,144;26,839;0,000;278,840;Inf;285,000;285,000;9,645;3,169;16,231;23,687
5028,000;2,512;0,691;-33,370;1,844;9,340;4,527;35,263;4,214;-7,083;-2,741;0,000;36,900;37,500;9,466;1,732;8,851;12,929;7,654;10,489;-3,144;26,839;0,000;278,840;Inf;285,000;285,000;9,739;3,158;16,229;23,659
5028,500;2,512;0,691;-33,370;1,844;9,340;4,527;35,263;4,214;-7,083;-2,741;0,000;36,900;37,500;9,466;1,732;8,933;12,983;7,760;10,373;-3,144;26,839;0,000;278,540;Inf;285,000;285,000;9,981;3,148;16,237;23,708
5029,000;2,512;0,691;-33,370;1,844;9,340;4,494;35,182;4,172;-7,100;-2,738;0,000;36,912;37,494;9,466;1,732;8,709;12,985;7,770;10,199;-3,135;26,835;0,000;278,540;Inf;285,000;285,000;10,012;3,137;16,282;23,711
5029,500;2,512;0,691;-33,370;1,844;9,340;4,494;35,182;4,172;-7,100;-2,738;0,000;36,900;37,500;9,466;1,732;8,523;12,944;7,707;10,026;-3,135;26,835;0,000;278,740;Inf;285,000;285,000;9,916;3,127;16,290;23,881
5030,000;2,587;0,591;-35,209;1,949;9,391;4,494;35,182;4,172;-7,100;-2,738;0,000;36,900;37,500;9,398;1,985;8,450;12,914;7,650;9,985;-3,135;26,835;0,000;278,740;Inf;285,000;285,000;9,800;3,117;16,261;23,963
5030,500;2,587;0,591;-35,209;1,949;9,391;4,494;35,182;4,172;-7,100;-2,738;0,000;36,900;37,500;9,398;1,985;8,742;12,907;7,660;10,374;-3,135;26,835;0,000;278,640;Inf;285,000;285,000;9,750;3,108;16,242;24,009
5031,000;2,587;0,591;-35,209;1,949;9,391;4,494;35,182;4,172;-7,100;-2,738;0,000;36,900;37,500;9,398;1,985;8,874;13,033;7,741;10,437;-3,135;26,835;0,000;278,640;Inf;285,000;285,000;9,921;3,100;16,261;23,995
5031,500;2,587;0,591;-35,209;1,949;9,391;4,494;35,182;4,172;-7,100;-2,738;0,000;36,900;37,500;9,398;1,985;8,856;13,032;7,779;10,325;-3,135;26,835;0,000;278,240;Inf;285,000;285,000;10,021;3,091;16,290;24,011
5032,000;2,587;0,591;-35,209;1,949;9,391;4,468;35,195;4,169;-7,082;-2,727;0,000;36,901;37,494;9,398;1,985;8,778;12,988;7,769;10,182;-3,147;26,833;0,000;278,240;Inf;285,000;285,000;9,998;3,083;16,316;23,932
5032,500;2,587;0,591;-35,209;1,949;9,391;4,468;35,195;4,169;-7,082;-2,727;0,000;36,900;37,500;9,398;1,985;8,540;12,945;7,718;10,084;-3,147;26,833;0,000;278,840;Inf;285,000;285,000;9,929;3,075;16,324;23,896
5033,000;2,587;0,591;-35,209;1,949;9,391;4,468;35,195;4,169;-7,082;-2,727;0,000;36,900;37,500;9,398;1,985;8,383;12,940;7,649;9,998;-3,147;26,833;0,000;278,840;Inf;285,000;285,000;9,822;3,067;16,288;23,780
5033,500;2,555;0,630;-34,744;1,788;9,272;4,468;35,195;4,169;-7,082;-2,727;0,000;36,900;37,500;9,511;1,881;8,480;12,867;7,606;10,103;-3,147;26,833;0,000;278,840;Inf;285,000;285,000;9,743;3,059;16,278;23,753
5034,000;2,555;0,630;-34,744;1,788;9,272;4,468;35,195;4,169;-7,082;-2,727;0,000;36,900;37,500;9,511;1,881;8,791;12,992;7,700;10,514;-3,147;26,833;0,000;278,840;Inf;285,000;285,000;9,764;3,051;16,303;23,694
5034,500;2,555;0,630;-34,744;1,788;9,272;4,468;35,195;4,169;-7,082;-2,727;0,000;36,900;37,500;9,511;1,881;8,914;13,050;7,841;10,252;-3,147;26,833;0,000;279,540;Inf;285,000;285,000;9,999;3,043;16,334;23,670
5035,000;2,555;0,630;-34,744;1,788;9,272;4,468;35,195;4,169;-7,082;-2,727;0,000;36,900;37,500;9,511;1,881;8,733;13,032;7,793;10,165;-3,147;26,833;0,000;279,540;Inf;285,000;285,000;10,014;3,035;16,347;23,646
5035,500;2,555;0,630;-34,744;1,788;9,272;4,453;35,204;4,190;-7,062;-2,730;0,000;36,900;37,486;9,511;1,881;8,499;12,986;7,717;10,054;-3,140;26,831;0,000;279,140;Inf;285,000;285,000;9,931;3,027;16,355;23,626
5036,000;2,555;0,630;-34,744;1,788;9,272;4,453;35,204;4,190;-7,062;-2,730;0,000;36,900;37,500;9,511;1,881;8,355;12,929;7,645;10,024;-3,140;26,831;0,000;279,140;Inf;285,000;285,000;9,814;3,019;16,337;23,611
5036,500;3,039;0,770;-35,047;1,813;9,325;4,453;35,204;4,190;-7,062;-2,730;0,000;36,900;37,500;9,377;1,935;8,734;12,951;7,665;10,352;-3,140;26,831;0,000;278,640;Inf;285,000;285,000;9,738;3,012;16,301;23,595
5037,000;3,039;0,770;-35,047;1,813;9,325;4,453;35,204;4,190;-7,062;-2,730;0,000;36,900;37,500;9,377;1,935;8,874;13,014;7,764;10,492;-3,140;26,831;0,000;278,640;Inf;285,000;285,000;9,925;3,012;16,342;23,630
5037,500;3,039;0,770;-35,047;1,813;9,325;4,453;35,204;4,190;-7,062;-2,730;0,000;36,900;37,500;9,377;1,935;8,850;13,038;7,806;10,318;-3,140;26,831;0,000;278,740;Inf;285,000;285,000;10,036;3,012;16,358;23,636
5038,000;3,039;0,770;-35,047;1,813;9,325;4,453;35,204;4,190;-7,062;-2,730;0,000;36,900;37,500;9,377;1,935;8,538;12,978;7,745;10,027;-3,140;26,831;0,000;278,740;Inf;285,000;285,000;10,003;3,013;16,372;23,646
5038,500;3,039;0,770;-35,047;1,813;9,325;4,470;35,224;4,197;-7,031;-2,726;0,000;36,905;37,477;9,377;1,935;8,389;12,937;7,649;9,972;-3,130;26,842;0,000;279,240;Inf;285,000;285,000;9,822;3,013;16,351;23,617
5039,000;3,039;0,770;-35,047;1,813;9,325;4,470;35,224;4,197;-7,031;-2,726;0,000;36,900;37,500;9,377;1,935;8,382;12,895;7,610;10,154;-3,130;26,842;0,000;279,240;Inf;285,000;285,000;9,737;3,014;16,317;23,564
5039,500;3,039;0,770;-35,047;1,813;9,325;4,470;35,224;4,197;-7,031;-2,726;0,000;36,900;37,500;9,377;1,935;8,676;12,963;7,687;10,409;-3,130;26,842;0,000;278,240;Inf;285,000;285,000;9,760;3,014;16,302;23,564
5040,000;3,559;0,910;-34,777;1,768;9,302;4,470;35,224;4,197;-7,031;-2,726;0,000;36,900;37,500;9,419;1,870;9,054;13,030;7,809;10,401;-3,130;26,842;0,000;278,240;Inf;285,000;285,000;9,934;3,014;16,321;23,535
5040,500;3,559;0,910;-34,777;1,768;9,302;4,470;35,224;4,197;-7,031;-2,726;0,000;36,900;37,500;9,419;1,870;8,852;13,040;7,825;10,188;-3,130;26,842;0,000;279,040;Inf;285,000;285,000;10,074;3,023;16,351;23,550
5041,000;3,559;0,910;-34,777;1,768;9,302;4,470;35,224;4,197;-7,031;-2,726;0,000;36,900;37,500;9,419;1,870;8,599;12,979;7,774;10,057;-3,130;26,842;0,000;279,040;Inf;285,000;285,000;9,976;3,032;16,348;23,521
5041,500;3,559;0,910;-34,777;1,768;9,302;4,470;35,224;4,197;-7,031;-2,726;0,000;36,900;37,500;9,419;1,870;8,363;12,855;7,641;9,945;-3,130;26,842;0,000;279,340;Inf;285,000;285,000;9,852;3,041;16,334;23,544
5042,000;3,559;0,910;-34,777;1,768;9,302;4,474;35,245;4,207;-7,012;-2,741;0,000;36,903;37,455;9,419;1,870;8,565;12,860;7,660;10,222;-3,134;26,834;0,000;279,340;Inf;285,000;285,000;9,701;3,049;16,300;23,567
5042,500;3,559;0,910;-34,777;1,768;9,302;4,474;35,245;4,207;-7,012;-2,741;0,000;36,900;37,500;9,419;1,870;8,816;12,992;7,748;10,352;-3,134;26,834;0,000;278,740;Inf;285,000;285,000;9,827;3,058;16,279;23,541
5043,000;3,760;0,928;-35,209;1,790;9,311;4,474;35,245;4,207;-7,012;-2,741;0,000;36,900;37,500;9,302;1,869;8,935;13,003;7,795;10,195;-3,134;26,834;0,000;278,740;Inf;285,000;285,000;9,977;3,066;16,299;23,535
5043,500;3,760;0,928;-35,209;1,790;9,311;4,474;35,245;4,207;-7,012;-2,741;0,000;36,900;37,500;9,302;1,869;8,683;12,955;7,784;10,045;-3,134;26,834;0,000;278,840;Inf;285,000;285,000;9,982;3,077;16,317;23,488
5044,000;3,760;0,928;-35,209;1,790;9,311;4,474;35,245;4,207;-7,012;-2,741;0,000;36,900;37,500;9,302;1,869;8,461;12,907;7,723;9,935;-3,134;26,834;0,000;278,840;Inf;285,000;285,000;9,867;3,088;16,312;23,409
5044,500;3,760;0,928;-35,209;1,790;9,311;4,474;35,245;4,207;-7,012;-2,741;0,000;36,900;37,500;9,302;1,869;8,300;12,822;7,642;9,863;-3,134;26,834;0,000;279,040;Inf;285,000;285,000;9,756;3,100;16,260;23,380
5045,000;3,760;0,928;-35,209;1,790;9,311;4,458;35,253;4,219;-7,005;-2,734;0,000;36,896;37,430;9,302;1,869;8,903;12,984;7,775;10,415;-3,145;26,829;0,000;279,040;Inf;285,000;285,000;9,657;3,110;16,244;23,378
5045,500;3,760;0,928;-35,209;1,790;9,311;4,458;35,253;4,219;-7,005;-2,734;0,000;36,900;37,400;9,302;1,869;8,967;13,011;7,846;10,267;-3,145;26,829;0,000;278,940;Inf;285,000;285,000;10,019;3,121;16,297;23,403
5046,000;2,800;0,685;-35,087;1,748;9,279;4,458;35,253;4,219;-7,005;-2,734;0,000;36,900;37,400;9,409;1,849;8,774;12,958;7,848;10,113;-3,145;26,829;0,000;278,940;Inf;285,000;285,000;10,022;3,131;16,317;23,391
5046,500;2,800;0,685;-35,087;1,748;9,279;4,458;35,253;4,219;-7,005;-2,734;0,000;36,900;37,400;9,409;1,849;8,590;12,929;7,806;10,012;-3,145;26,829;0,000;279,040;Inf;285,000;285,000;9,923;3,126;16,317;23,392
5047,000;2,800;0,685;-35,087;1,748;9,279;4,458;35,253;4,219;-7,005;-2,734;0,000;36,900;37,400;9,409;1,849;8,378;12,890;7,722;9,904;-3,145;26,829;0,000;279,040;Inf;285,000;285,000;9,834;3,121;16,303;23,406
5047,500;2,800;0,685;-35,087;1,748;9,279;4,458;35,253;4,219;-7,005;-2,734;0,000;36,900;37,400;9,409;1,849;8,485;12,830;7,679;10,016;-3,145;26,829;0,000;279,140;Inf;285,000;285,000;9,724;3,115;16,273;23,490
5048,000;2,800;0,685;-35,087;1,748;9,279;4,458;35,253;4,219;-7,005;-2,734;0,000;36,900;37,400;9,409;1,849;8,741;12,943;7,754;10,353;-3,145;26,829;0,000;279,140;Inf;285,000;285,000;9,753;3,110;16,279;23,557
5048,500;2,800;0,685;-35,087;1,748;9,279;4,460;35,219;4,227;-6,981;-2,733;0,000;36,898;37,464;9,409;1,849;8,965;13,004;7,837;10,330;-3,135;26,833;0,000;279,140;Inf;285,000;285,000;9,948;3,105;16,300;23,567
5049,000;2,800;0,685;-35,087;1,748;9,279;4,460;35,219;4,227;-6,981;-2,733;0,000;36,900;37,500;9,409;1,849;8,686;12,979;7,847;10,074;-3,135;26,833;0,000;279,140;Inf;285,000;285,000;10,034;3,100;16,323;23,655
5049,500;2,457;0,590;-35,209;1,771;9,436;4,460;35,219;4,227;-6,981;-2,733;0,000;36,900;37,500;9,268;1,777;8,441;12,906;7,764;9,962;-3,135;26,833;0,000;279,040;Inf;285,000;285,000;9,897;3,095;16,330;23,668
5050,000;2,457;0,590;-35,209;1,771;9,436;4,460;35,219;4,227;-6,981;-2,733;0,000;36,900;37,500;9,268;1,777;8,558;12,892;7,733;10,106;-3,135;26,833;0,000;279,040;Inf;285,000;285,000;9,768;3,085;16,305;23,681
5050,500;2,457;0,590;-35,209;1,771;9,436;4,460;35,219;4,227;-6,981;-2,733;0,000;36,900;37,500;9,268;1,777;8,723;12,954;7,775;10,417;-3,135;26,833;0,000;278,340;Inf;285,000;285,000;9,822;3,075;16,288;23,719
5051,000;2,457;0,590;-35,209;1,771;9,436;4,460;35,219;4,227;-6,981;-2,733;0,000;36,900;37,500;9,268;1,777;9,164;13,055;7,929;10,438;-3,135;26,833;0,000;278,340;Inf;285,000;285,000;9,967;3,064;16,312;23,704
5051,500;2,457;0,590;-35,209;1,771;9,436;4,424;35,173;4,200;-6,971;-2,731;0,000;36,889;37,454;9,268;1,777;8,993;13,044;7,971;10,275;-3,136;26,827;0,000;279,140;Inf;285,000;285,000;10,147;3,054;16,359;23,696
5052,000;2,457;0,590;-35,209;1,771;9,436;4,424;35,173;4,200;-6,971;-2,731;0,000;36,900;37,500;9,268;1,777;8,811;13,015;7,931;10,120;-3,136;26,827;0,000;279,140;Inf;285,000;285,000;10,071;3,045;16,363;23,718
5052,500;2,886;0,722;-35,051;1,687;9,261;4,424;35,173;4,200;-6,971;-2,731;0,000;36,900;37,500;9,384;1,854;8,500;12,949;7,790;10,079;-3,136;26,827;0,000;279,140;Inf;285,000;285,000;9,970;3,035;16,360;23,727
5053,000;2,886;0,722;-35,051;1,687;9,261;4,424;35,173;4,200;-6,971;-2,731;0,000;36,900;37,500;9,384;1,854;8,898;12,972;7,860;10,404;-3,136;26,827;0,000;279,140;Inf;285,000;285,000;9,829;3,033;16,332;23,701
5053,500;2,886;0,722;-35,051;1,687;9,261;4,424;35,173;4,200;-6,971;-2,731;0,000;36,900;37,500;9,384;1,854;9,028;13,059;7,967;10,493;-3,136;26,827;0,000;279,240;Inf;285,000;285,000;10,033;3,030;16,331;23,699
5054,000;2,886;0,722;-35,051;1,687;9,261;4,424;35,173;4,200;-6,971;-2,731;0,000;36,900;37,500;9,384;1,854;9,023;13,088;8,024;10,348;-3,136;26,827;0,000;279,240;Inf;285,000;285,000;10,137;3,028;16,374;23,729
5054,500;2,886;0,722;-35,051;1,687;9,261;4,424;35,173;4,200;-6,971;-2,731;0,000;36,900;37,500;9,384;1,854;8,791;13,056;7,984;10,181;-3,136;26,827;0,000;278,740;Inf;285,000;285,000;10,121;3,026;16,414;23,841
5055,000;2,886;0,722;-35,051;1,687;9,261;4,438;35,192;4,200;-6,940;-2,731;0,000;36,887;37,436;9,384;1,854;8,656;13,018;7,928;10,072;-3,143;26,820;0,000;278,740;Inf;285,000;285,000;10,003;3,023;16,398;23,989
5055,500;2,886;0,722;-35,051;1,687;9,261;4,438;35,192;4,200;-6,940;-2,731;0,000;36,900;37,400;9,384;1,854;8,629;12,999;7,870;10,205;-3,143;26,820;0,000;279,740;Inf;285,000;285,000;9,918;3,021;16,378;24,008
5056,000;3,555;0,811;-35,209;1,748;9,392;4,438;35,192;4,200;-6,940;-2,731;0,000;36,900;37,400;9,306;1,708;9,216;13,170;8,011;10,524;-3,143;26,820;0,000;279,740;Inf;285,000;285,000;9,926;3,019;16,390;23,996
5056,500;3,555;0,811;-35,209;1,748;9,392;4,438;35,192;4,200;-6,940;-2,731;0,000;36,900;37,400;9,306;1,708;9,140;13,172;8,070;10,362;-3,143;26,820;0,000;279,240;Inf;285,000;285,000;10,230;3,028;16,409;23,965
5057,000;3,555;0,811;-35,209;1,748;9,392;4,438;35,192;4,200;-6,940;-2,731;0,000;36,900;37,400;9,306;1,708;8,937;13,154;8,034;10,276;-3,143;26,820;0,000;279,240;Inf;285,000;285,000;10,186;3,036;16,447;23,955
5057,500;3,555;0,811;-35,209;1,748;9,392;4,438;35,192;4,200;-6,940;-2,731;0,000;36,900;37,400;9,306;1,708;8,767;13,070;7,982;10,148;-3,143;26,820;0,000;278,640;Inf;285,000;285,000;10,100;3,045;16,452;23,976
5058,000;3,555;0,811;-35,209;1,748;9,392;4,482;35,235;4,211;-6,919;-2,737;0,000;36,886;37,397;9,306;1,708;8,665;13,025;7,899;10,129;-3,142;26,830;0,000;278,640;Inf;285,000;285,000;9,992;3,053;16,429;24,017
5058,500;3,555;0,811;-35,209;1,748;9,392;4,482;35,235;4,211;-6,919;-2,737;0,000;36,900;37,400;9,306;1,708;8,872;13,062;7,934;10,465;-3,142;26,830;0,000;278,740;Inf;285,000;285,000;9,929;3,061;16,430;24,141
5059,000;3,301;0,890;-34,423;1,772;9,310;4,482;35,235;4,211;-6,919;-2,737;0,000;36,900;37,400;9,395;1,837;9,181;13,154;8,039;10,594;-3,142;26,830;0,000;278,740;Inf;285,000;285,000;10,083;3,069;16,467;24,238
5059,500;3,301;0,890;-34,423;1,772;9,310;4,482;35,235;4,211;-6,919;-2,737;0,000;36,900;37,400;9,395;1,837;8,995;13,161;8,102;10,274;-3,142;26,830;0,000;278,940;Inf;285,000;285,000;10,242;3,073;16,476;24,300
5060,000;3,301;0,890;-34,423;1,772;9,310;4,482;35,235;4,211;-6,919;-2,737;0,000;36,900;37,400;9,395;1,837;8,826;13,131;8,022;10,162;-3,142;26,830;0,000;278,940;Inf;285,000;285,000;10,133;3,077;16,482;24,335
5060,500;3,301;0,890;-34,423;1,772;9,310;4,482;35,235;4,211;-6,919;-2,737;0,000;36,900;37,400;9,395;1,837;8,693;13,054;7,989;10,114;-3,142;26,830;0,000;278,340;Inf;285,000;285,000;10,035;3,081;16,485;24,380
5061,000;3,301;0,890;-34,423;1,772;9,310;4,482;35,235;4,211;-6,919;-2,737;0,000;36,900;37,400;9,395;1,837;8,895;13,104;7,978;10,413;-3,142;26,830;0,000;278,340;Inf;285,000;285,000;9,963;3,084;16,447;24,390
5061,500;3,301;0,890;-34,423;1,772;9,310;4,454;35,245;4,214;-7,013;-2,743;0,000;36,871;37,370;9,395;1,837;9,268;13,202;8,111;10,729;-3,145;26,830;0,000;279,040;Inf;285,000;285,000;10,097;3,088;16,474;24,391
5062,000;3,301;0,890;-34,423;1,772;9,310;4,454;35,245;4,214;-7,013;-2,743;0,000;36,900;37,400;9,395;1,837;9,257;13,232;8,184;10,508;-3,145;26,830;0,000;279,040;Inf;285,000;285,000;10,328;3,091;16,525;24,278
5062,500;3,079;0,786;-34,369;1,694;9,267;4,454;35,245;4,214;-7,013;-2,743;0,000;36,900;37,400;9,439;1,817;8,973;13,236;8,160;10,323;-3,145;26,830;0,000;279,240;Inf;285,000;285,000;10,295;3,095;16,551;24,216
5063,000;3,079;0,786;-34,369;1,694;9,267;4,454;35,245;4,214;-7,013;-2,743;0,000;36,900;37,400;9,439;1,817;8,813;13,178;8,080;10,241;-3,145;26,830;0,000;279,240;Inf;285,000;285,000;10,173;3,094;16,528;24,176
5063,500;3,079;0,786;-34,369;1,694;9,267;4,454;35,245;4,214;-7,013;-2,743;0,000;36,900;37,400;9,439;1,817;8,876;13,098;7,985;10,475;-3,145;26,830;0,000;279,340;Inf;285,000;285,000;10,078;3,094;16,506;24,189
5064,000;3,079;0,786;-34,369;1,694;9,267;4,454;35,245;4,214;-7,013;-2,743;0,000;36,900;37,400;9,439;1,817;9,307;13,232;8,142;10,802;-3,145;26,830;0,000;279,340;Inf;285,000;285,000;10,109;3,094;16,501;24,218
5064,500;3,079;0,786;-34,369;1,694;9,267;4,460;35,212;4,229;-7,050;-2,725;0,000;36,881;37,424;9,439;1,817;9,255;13,308;8,204;10,645;-3,154;26,830;0,000;278,540;Inf;285,000;285,000;10,371;3,094;16,542;24,254
5065,000;3,079;0,786;-34,369;1,694;9,267;4,460;35,212;4,229;-7,050;-2,725;0,000;36,900;37,400;9,439;1,817;9,011;13,265;8,195;10,444;-3,154;26,830;0,000;278,540;Inf;285,000;285,000;10,353;3,094;16,575;24,255
5065,500;3,236;0,738;-35,209;1,773;9,394;4,460;35,212;4,229;-7,050;-2,725;0,000;36,900;37,400;9,296;1,794;8,904;13,231;8,135;10,361;-3,154;26,830;0,000;278,140;Inf;285,000;285,000;10,229;3,093;16,569;24,196
5066,000;3,236;0,738;-35,209;1,773;9,394;4,460;35,212;4,229;-7,050;-2,725;0,000;36,900;37,400;9,296;1,794;8,801;13,200;8,075;10,277;-3,154;26,830;0,000;278,140;Inf;285,000;285,000;10,158;3,096;16,580;24,173
5066,500;3,236;0,738;-35,209;1,773;9,394;4,460;35,212;4,229;-7,050;-2,725;0,000;36,900;37,400;9,296;1,794;8,790;13,138;8,050;10,325;-3,154;26,830;0,000;277,940;Inf;285,000;285,000;10,088;3,098;16,555;24,161
5067,000;3,236;0,738;-35,209;1,773;9,394;4,460;35,212;4,229;-7,050;-2,725;0,000;36,900;37,400;9,296;1,794;9,330;13,289;8,194;10,741;-3,154;26,830;0,000;277,940;Inf;285,000;285,000;10,076;3,100;16,575;24,146
5067,500;3,236;0,738;-35,209;1,773;9,394;4,460;35,212;4,229;-7,050;-2,725;0,000;36,900;37,400;9,296;1,794;9,199;13,313;8,233;10,580;-3,154;26,830;0,000;278,840;Inf;285,000;285,000;10,389;3,102;16,606;24,136
5068,000;3,236;0,738;-35,209;1,773;9,394;4,470;35,204;4,220;-6,989;-2,738;0,000;36,873;37,391;9,296;1,794;9,052;13,295;8,218;10,432;-3,151;26,830;0,000;278,840;Inf;285,000;285,000;10,331;3,105;16,625;24,095
5068,500;3,236;0,738;-35,209;1,773;9,394;4,470;35,204;4,220;-6,989;-2,738;0,000;36,900;37,400;9,296;1,794;8,891;13,262;8,156;10,331;-3,151;26,830;0,000;278,740;Inf;285,000;285,000;10,249;3,107;16,633;24,107
5069,000;2,878;0,722;-34,269;1,778;9,272;4,470;35,204;4,220;-6,989;-2,738;0,000;36,900;37,400;9,508;1,848;8,807;13,219;8,094;10,395;-3,151;26,830;0,000;278,740;Inf;285,000;285,000;10,160;3,109;16,618;24,069
5069,500;2,878;0,722;-34,269;1,778;9,272;4,470;35,204;4,220;-6,989;-2,738;0,000;36,900;37,400;9,508;1,848;9,015;13,273;8,116;10,631;-3,151;26,830;0,000;279,040;Inf;285,000;285,000;10,129;3,105;16,610;24,185
5070,000;2,878;0,722;-34,269;1,778;9,272;4,470;35,204;4,220;-6,989;-2,738;0,000;36,900;37,400;9,508;1,848;9,403;13,318;8,235;10,744;-3,151;26,830;0,000;279,040;Inf;285,000;285,000;10,259;3,101;16,650;24,218
5070,500;2,878;0,722;-34,269;1,778;9,272;4,470;35,204;4,220;-6,989;-2,738;0,000;36,900;37,400;9,508;1,848;9,108;13,348;8,265;10,431;-3,151;26,830;0,000;278,640;Inf;285,000;285,000;10,425;3,098;16,656;24,178
5071,000;2,878;0,722;-34,269;1,778;9,272;4,474;35,191;4,202;-6,949;-2,752;0,000;36,870;37,366;9,508;1,848;8,919;13,289;8,186;10,311;-3,145;26,827;0,000;278,640;Inf;285,000;285,000;10,288;3,094;16,662;24,161
5071,500;2,878;0,722;-34,269;1,778;9,272;4,474;35,191;4,202;-6,949;-2,752;0,000;36,900;37,400;9,508;1,848;8,750;13,223;8,094;10,252;-3,145;26,827;0,000;279,240;Inf;285,000;285,000;10,176;3,091;16,651;24,153
5072,000;3,164;0,729;-35,209;1,764;9,330;4,474;35,191;4,202;-6,949;-2,752;0,000;36,900;37,400;9,374;1,839;8,948;13,189;8,094;10,476;-3,145;26,827;0,000;279,240;Inf;285,000;285,000;10,080;3,087;16,602;24,183
5072,500;3,164;0,729;-35,209;1,764;9,330;4,474;35,191;4,202;-6,949;-2,752;0,000;36,900;37,400;9,374;1,839;9,391;13,325;8,224;10,884;-3,145;26,827;0,000;279,440;Inf;285,000;285,000;10,177;3,088;16,598;24,190
5073,000;3,164;0,729;-35,209;1,764;9,330;4,474;35,191;4,202;-6,949;-2,752;0,000;36,900;37,400;9,374;1,839;9,554;13,420;8,333;10,729;-3,145;26,827;0,000;279,440;Inf;285,000;285,000;10,456;3,090;16,665;24,155
5073,500;3,164;0,729;-35,209;1,764;9,330;4,474;35,191;4,202;-6,949;-2,752;0,000;36,900;37,400;9,374;1,839;9,317;13,379;8,341;10,562;-3,145;26,827;0,000;279,340;Inf;285,000;285,000;10,509;3,091;16,687;24,134
5074,000;3,164;0,729;-35,209;1,764;9,330;4,453;35,207;4,204;-6,890;-2,745;0,000;36,866;37,389;9,374;1,839;9,057;13,356;8,275;10,436;-3,146;26,833;0,000;279,340;Inf;285,000;285,000;10,400;3,092;16,699;24,075
5074,500;3,164;0,729;-35,209;1,764;9,330;4,453;35,207;4,204;-6,890;-2,745;0,000;36,900;37,400;9,374;1,839;8,803;13,242;8,117;10,322;-3,146;26,833;0,000;278,740;Inf;285,000;285,000;10,281;3,093;16,670;24,040
5075,000;3,164;0,729;-35,209;1,764;9,330;4,453;35,207;4,204;-6,890;-2,745;0,000;36,900;37,400;9,374;1,839;9,116;13,285;8,171;10,733;-3,146;26,833;0,000;278,740;Inf;285,000;285,000;10,121;3,094;16,644;23,994
5075,500;3,633;0,954;-33,958;1,812;9,292;4,453;35,207;4,204;-6,890;-2,745;0,000;36,900;37,400;9,459;1,759;9,568;13,415;8,306;10,842;-3,146;26,833;0,000;279,240;Inf;285,000;285,000;10,326;3,095;16,657;23,918
5076,000;3,633;0,954;-33,958;1,812;9,292;4,453;35,207;4,204;-6,890;-2,745;0,000;36,900;37,400;9,459;1,759;9,385;13,420;8,343;10,621;-3,146;26,833;0,000;279,240;Inf;285,000;285,000;10,533;3,104;16,701;23,904
5076,500;3,633;0,954;-33,958;1,812;9,292;4,453;35,207;4,204;-6,890;-2,745;0,000;36,900;37,400;9,459;1,759;9,166;13,401;8,309;10,465;-3,146;26,833;0,000;279,140;Inf;285,000;285,000;10,442;3,113;16,728;23,922
5077,000;3,633;0,954;-33,958;1,812;9,292;4,453;35,207;4,204;-6,890;-2,745;0,000;36,900;37,400;9,459;1,759;9,025;13,355;8,240;10,410;-3,146;26,833;0,000;279,140;Inf;285,000;285,000;10,335;3,121;16,731;23,926
5077,500;3,633;0,954;-33,958;1,812;9,292;4,472;35,241;4,224;-6,848;-2,728;0,000;36,869;37,369;9,459;1,759;8,802;13,300;8,147;10,332;-3,140;26,838;0,000;278,540;Inf;285,000;285,000;10,258;3,130;16,695;23,983
5078,000;3,633;0,954;-33,958;1,812;9,292;4,472;35,241;4,224;-6,848;-2,728;0,000;36,900;37,400;9,459;1,759;9,311;13,380;8,222;10,821;-3,140;26,838;0,000;278,540;Inf;285,000;285,000;10,145;3,138;16,662;24,007
5078,500;3,256;0,879;-34,336;1,834;9,308;4,472;35,241;4,224;-6,848;-2,728;0,000;36,900;37,400;9,400;1,823;9,476;13,450;8,316;10,769;-3,140;26,838;0,000;279,040;Inf;285,000;285,000;10,434;3,146;16,694;24,015
5079,000;3,256;0,879;-34,336;1,834;9,308;4,472;35,241;4,224;-6,848;-2,728;0,000;36,900;37,400;9,400;1,823;9,324;13,441;8,322;10,589;-3,140;26,838;0,000;279,040;Inf;285,000;285,000;10,503;3,148;16,730;24,048
5079,500;3,256;0,879;-34,336;1,834;9,308;4,472;35,241;4,224;-6,848;-2,728;0,000;36,900;37,400;9,400;1,823;9,111;13,414;8,252;10,567;-3,140;26,838;0,000;279,240;Inf;285,000;285,000;10,419;3,150;16,741;24,056
5080,000;3,256;0,879;-34,336;1,834;9,308;4,472;35,241;4,224;-6,848;-2,728;0,000;36,900;37,400;9,400;1,823;8,648;13,386;8,034;10,451;-3,140;26,838;0,000;279,240;Inf;285,000;285,000;10,336;3,152;16,751;24,001
5080,500;3,256;0,879;-34,336;1,834;9,308;4,516;35,284;4,211;-6,837;-2,729;0,000;36,867;37,381;9,400;1,823;8,879;13,299;8,048;10,472;-3,141;26,838;0,000;278,440;Inf;285,000;285,000;10,130;3,153;16,721;24,008
5081,000;3,256;0,879;-34,336;1,834;9,308;4,516;35,284;4,211;-6,837;-2,729;0,000;36,900;37,400;9,400;1,823;9,129;13,317;8,142;10,610;-3,141;26,838;0,000;278,440;Inf;285,000;285,000;10,175;3,155;16,704;24,000
5081,500;3,256;0,879;-34,336;1,834;9,308;4,516;35,284;4,211;-6,837;-2,729;0,000;36,900;37,400;9,400;1,823;9,187;13,371;8,228;10,492;-3,141;26,838;0,000;278,840;Inf;285,000;285,000;10,300;3,157;16,727;23,948
5082,000;3,127;0,803;-35,097;1,807;9,344;4,516;35,284;4,211;-6,837;-2,729;0,000;36,900;37,400;9,319;1,713;9,015;13,335;8,188;10,421;-3,141;26,838;0,000;278,840;Inf;285,000;285,000;10,320;3,158;16,721;23,890
5082,500;3,127;0,803;-35,097;1,807;9,344;4,516;35,284;4,211;-6,837;-2,729;0,000;36,900;37,400;9,319;1,713;8,899;13,295;8,156;10,394;-3,141;26,838;0,000;278,540;Inf;285,000;285,000;10,240;3,158;16,712;23,816
5083,000;3,127;0,803;-35,097;1,807;9,344;4,516;35,284;4,211;-6,837;-2,729;0,000;36,900;37,400;9,319;1,713;8,907;13,277;8,135;10,501;-3,141;26,838;0,000;278,540;Inf;285,000;285,000;10,186;3,157;16,704;23,832
5083,500;3,127;0,803;-35,097;1,807;9,344;4,516;35,284;4,211;-6,837;-2,729;0,000;36,900;37,400;9,319;1,713;9,237;13,338;8,194;10,652;-3,141;26,838;0,000;278,340;Inf;285,000;285,000;10,205;3,157;16,692;23,855
5084,000;3,127;0,803;-35,097;1,807;9,344;4,501;35,240;4,217;-6,834;-2,733;0,000;36,868;37,367;9,319;1,713;9,255;13,400;8,240;10,691;-3,136;26,841;0,000;278,340;Inf;285,000;285,000;10,355;3,156;16,716;23,922
5084,500;3,127;0,803;-35,097;1,807;9,344;4,501;35,240;4,217;-6,834;-2,733;0,000;36,900;37,400;9,319;1,713;9,123;13,365;8,256;10,524;-3,136;26,841;0,000;277,440;Inf;285,000;285,000;10,396;3,156;16,719;23,886
5085,000;2,381;0,664;-33,663;1,819;9,320;4,501;35,240;4,217;-6,834;-2,733;0,000;36,900;37,400;9,465;1,787;8,883;13,316;8,159;10,387;-3,136;26,841;0,000;277,440;Inf;285,000;285,000;10,317;3,155;16,720;23,842
5085,500;2,381;0,664;-33,663;1,819;9,320;4,501;35,240;4,217;-6,834;-2,733;0,000;36,900;37,400;9,465;1,787;8,935;13,297;8,151;10,470;-3,136;26,841;0,000;278,140;Inf;285,000;285,000;10,186;3,143;16,706;23,838
5086,000;2,381;0,664;-33,663;1,819;9,320;4,501;35,240;4,217;-6,834;-2,733;0,000;36,900;37,400;9,465;1,787;9,253;13,364;8,196;10,769;-3,136;26,841;0,000;278,140;Inf;285,000;285,000;10,213;3,130;16,680;23,860
5086,500;2,381;0,664;-33,663;1,819;9,320;4,501;35,240;4,217;-6,834;-2,733;0,000;36,900;37,400;9,465;1,787;9,352;13,407;8,288;10,738;-3,136;26,841;0,000;280,040;Inf;285,000;285,000;10,396;3,118;16,685;23,891
5087,000;2,381;0,664;-33,663;1,819;9,320;4,475;35,189;4,186;-6,825;-2,740;0,000;36,866;37,335;9,465;1,787;9,315;13,426;8,302;10,632;-3,138;26,831;0,000;280,040;Inf;285,000;285,000;10,446;3,106;16,725;23,891
5087,500;2,381;0,664;-33,663;1,819;9,320;4,475;35,189;4,186;-6,825;-2,740;0,000;36,900;37,300;9,465;1,787;9,107;13,420;8,270;10,493;-3,138;26,831;0,000;279,240;Inf;285,000;285,000;10,419;3,094;16,749;23,938
5088,000;2,381;0,664;-33,663;1,819;9,320;4,475;35,189;4,186;-6,825;-2,740;0,000;36,900;37,300;9,465;1,787;8,923;13,351;8,204;10,350;-3,138;26,831;0,000;279,240;Inf;285,000;285,000;10,323;3,082;16,740;23,947
5088,500;2,107;0,613;-33,959;1,848;9,261;4,475;35,189;4,186;-6,825;-2,740;0,000;36,900;37,300;9,423;1,795;8,793;13,285;8,127;10,315;-3,138;26,831;0,000;279,140;Inf;285,000;285,000;10,207;3,071;16,710;23,953
5089,000;2,107;0,613;-33,959;1,848;9,261;4,475;35,189;4,186;-6,825;-2,740;0,000;36,900;37,300;9,423;1,795;9,236;13,418;8,236;10,838;-3,138;26,831;0,000;279,140;Inf;285,000;285,000;10,130;3,055;16,689;23,954
5089,500;2,107;0,613;-33,959;1,848;9,261;4,475;35,189;4,186;-6,825;-2,740;0,000;36,900;37,300;9,423;1,795;9,335;13,451;8,299;10,727;-3,138;26,831;0,000;278,840;Inf;285,000;285,000;10,432;3,039;16,718;23,950
5090,000;2,107;0,613;-33,959;1,848;9,261;4,475;35,189;4,186;-6,825;-2,740;0,000;36,900;37,300;9,423;1,795;9,148;13,422;8,288;10,582;-3,138;26,831;0,000;278,840;Inf;285,000;285,000;10,453;3,024;16,740;23,945
5090,500;2,107;0,613;-33,959;1,848;9,261;4,469;35,216;4,214;-6,784;-2,735;0,000;36,875;37,358;9,423;1,795;8,936;13,380;8,224;10,433;-3,148;26,841;0,000;279,040;Inf;285,000;285,000;10,360;3,009;16,753;23,938
5091,000;2,107;0,613;-33,959;1,848;9,261;4,469;35,216;4,214;-6,784;-2,735;0,000;36,900;37,400;9,423;1,795;8,895;13,356;8,171;10,326;-3,148;26,841;0,000;279,040;Inf;285,000;285,000;10,243;2,994;16,739;23,938
5091,500;2,942;0,730;-34,613;1,765;9,310;4,469;35,216;4,214;-6,784;-2,735;0,000;36,900;37,400;9,477;1,855;8,927;13,255;8,140;10,387;-3,148;26,841;0,000;277,940;Inf;285,000;285,000;10,187;2,980;16,700;23,940
5092,000;2,942;0,730;-34,613;1,765;9,310;4,469;35,216;4,214;-6,784;-2,735;0,000;36,900;37,400;9,477;1,855;9,172;13,334;8,192;10,676;-3,148;26,841;0,000;277,940;Inf;285,000;285,000;10,177;2,979;16,704;23,937
5092,500;2,942;0,730;-34,613;1,765;9,310;4,469;35,216;4,214;-6,784;-2,735;0,000;36,900;37,400;9,477;1,855;9,310;13,437;8,325;10,608;-3,148;26,841;0,000;278,440;Inf;285,000;285,000;10,344;2,978;16,716;23,932
5093,000;2,942;0,730;-34,613;1,765;9,310;4,469;35,216;4,214;-6,784;-2,735;0,000;36,900;37,400;9,477;1,855;9,099;13,412;8,280;10,487;-3,148;26,841;0,000;278,440;Inf;285,000;285,000;10,420;2,978;16,748;23,956
5093,500;2,942;0,730;-34,613;1,765;9,310;4,493;35,232;4,213;-6,762;-2,742;0,000;36,871;37,372;9,477;1,855;8,969;13,355;8,195;10,392;-3,146;26,834;0,000;278,240;Inf;285,000;285,000;10,319;2,977;16,747;23,937
5094,000;2,942;0,730;-34,613;1,765;9,310;4,493;35,232;4,213;-6,762;-2,742;0,000;36,900;37,400;9,477;1,855;8,901;13,310;8,152;10,404;-3,146;26,834;0,000;278,240;Inf;285,000;285,000;10,228;2,977;16,732;23,952
5094,500;2,942;0,730;-34,613;1,765;9,310;4,493;35,232;4,213;-6,762;-2,742;0,000;36,900;37,400;9,477;1,855;9,172;13,313;8,204;10,735;-3,146;26,834;0,000;278,340;Inf;285,000;285,000;10,192;2,976;16,707;23,926
5095,000;3,418;0,801;-35,209;1,791;9,372;4,493;35,232;4,213;-6,762;-2,742;0,000;36,900;37,400;9,201;1,763;9,357;13,434;8,285;10,825;-3,146;26,834;0,000;278,340;Inf;285,000;285,000;10,356;2,976;16,730;23,932
5095,500;3,418;0,801;-35,209;1,791;9,372;4,493;35,232;4,213;-6,762;-2,742;0,000;36,900;37,400;9,201;1,763;9,477;13,475;8,348;10,711;-3,146;26,834;0,000;277,940;Inf;285,000;285,000;10,475;2,983;16,771;23,937
5096,000;3,418;0,801;-35,209;1,791;9,372;4,493;35,232;4,213;-6,762;-2,742;0,000;36,900;37,400;9,201;1,763;9,069;13,416;8,284;10,457;-3,146;26,834;0,000;277,940;Inf;285,000;285,000;10,502;2,990;16,767;23,929
5096,500;3,418;0,801;-35,209;1,791;9,372;4,493;35,232;4,213;-6,762;-2,742;0,000;36,900;37,400;9,201;1,763;8,901;13,356;8,199;10,408;-3,146;26,834;0,000;279,040;Inf;285,000;285,000;10,306;2,997;16,765;23,936
5097,000;3,418;0,801;-35,209;1,791;9,372;4,509;35,259;4,205;-6,753;-2,739;0,000;36,872;37,399;9,201;1,763;9,144;13,319;8,209;10,636;-3,150;26,837;0,000;279,040;Inf;285,000;285,000;10,216;3,004;16,748;23,983
5097,500;3,418;0,801;-35,209;1,791;9,372;4,509;35,259;4,205;-6,753;-2,739;0,000;36,900;37,400;9,201;1,763;9,359;13,429;8,324;10,855;-3,150;26,837;0,000;278,040;Inf;285,000;285,000;10,327;3,011;16,744;24,017
5098,000;3,592;0,912;-34,499;1,806;9,234;4,509;35,259;4,205;-6,753;-2,739;0,000;36,900;37,400;9,466;1,811;9,471;13,493;8,396;10,723;-3,150;26,837;0,000;278,040;Inf;285,000;285,000;10,492;3,017;16,768;24,009
5098,500;3,592;0,912;-34,499;1,806;9,234;4,509;35,259;4,205;-6,753;-2,739;0,000;36,900;37,400;9,466;1,811;9,209;13,463;8,375;10,626;-3,150;26,837;0,000;278,940;Inf;285,000;285,000;10,521;3,027;16,780;24,071
5099,000;3,592;0,912;-34,499;1,806;9,234;4,509;35,259;4,205;-6,753;-2,739;0,000;36,900;37,400;9,466;1,811;9,005;13,414;8,303;10,477;-3,150;26,837;0,000;278,940;Inf;285,000;285,000;10,418;3,036;16,784;24,073
5099,500;3,592;0,912;-34,499;1,806;9,234;4,509;35,259;4,205;-6,753;-2,739;0,000;36,900;37,400;9,466;1,811;9,141;13,394;8,232;10,616;-3,150;26,837;0,000;278,140;Inf;285,000;285,000;10,300;3,045;16,765;24,085
5100,000;3,592;0,912;-34,499;1,806;9,234;4,509;35,292;4,199;-6,736;-2,755;0,000;36,875;37,396;9,466;1,811;9,404;13,483;8,303;10,887;-3,165;26,824;0,000;278,140;Inf;285,000;285,000;10,345;3,054;16,756;24,083
5100,500;3,592;0,912;-34,499;1,806;9,234;4,509;35,292;4,199;-6,736;-2,755;0,000;36,900;37,400;9,466;1,811;9,418;13,495;8,393;10,853;-3,165;26,824;0,000;278,840;Inf;285,000;285,000;10,519;3,063;16,768;24,103
5101,000;2,986;0,704;-35,209;1,785;9,450;4,509;35,292;4,199;-6,736;-2,755;0,000;36,900;37,400;9,188;1,803;9,253;13,500;8,400;10,697;-3,165;26,824;0,000;278,840;Inf;285,000;285,000;10,540;3,072;16,819;24,011
5101,500;2,986;0,704;-35,209;1,785;9,450;4,509;35,292;4,199;-6,736;-2,755;0,000;36,900;37,400;9,188;1,803;8,991;13,532;8,283;10,616;-3,165;26,824;0,000;277,440;Inf;285,000;285,000;10,462;3,070;16,830;23,993
5102,000;2,986;0,704;-35,209;1,785;9,450;4,509;35,292;4,199;-6,736;-2,755;0,000;36,900;37,400;9,188;1,803;8,799;13,431;8,174;10,497;-3,165;26,824;0,000;277,440;Inf;285,000;285,000;10,355;3,069;16,817;23,922
5102,500;2,986;0,704;-35,209;1,785;9,450;4,509;35,292;4,199;-6,736;-2,755;0,000;36,900;37,400;9,188;1,803;9,041;13,416;8,194;10,635;-3,165;26,824;0,000;278,740;Inf;285,000;285,000;10,225;3,067;16,812;23,889
5103,000;2,986;0,704;-35,209;1,785;9,450;4,509;35,292;4,199;-6,736;-2,755;0,000;36,900;37,400;9,188;1,803;9,241;13,481;8,249;10,899;-3,165;26,824;0,000;278,740;Inf;285,000;285,000;10,322;3,066;16,813;23,866
5103,500;2,986;0,704;-35,209;1,785;9,450;4,504;35,265;4,222;-6,720;-2,742;0,000;36,889;37,450;9,188;1,803;9,340;13,494;8,375;10,679;-3,158;26,825;0,000;277,440;Inf;285,000;285,000;10,468;3,065;16,834;23,852
5104,000;2,986;0,704;-35,209;1,785;9,450;4,504;35,265;4,222;-6,720;-2,742;0,000;36,900;37,500;9,188;1,803;9,102;13,490;8,333;10,527;-3,158;26,825;0,000;277,440;Inf;285,000;285,000;10,472;3,064;16,859;23,856
5104,500;2,892;0,768;-33,351;1,796;9,294;4,504;35,265;4,222;-6,720;-2,742;0,000;36,900;37,500;9,535;1,820;8,898;13,443;8,253;10,439;-3,158;26,825;0,000;279,340;Inf;285,000;285,000;10,363;3,062;16,840;23,847
5105,000;2,892;0,768;-33,351;1,796;9,294;4,504;35,265;4,222;-6,720;-2,742;0,000;36,900;37,500;9,535;1,820;8,894;13,362;8,194;10,506;-3,158;26,825;0,000;279,340;Inf;285,000;285,000;10,258;3,059;16,823;23,804
