t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5105,500;2,892;0,768;-33,351;1,796;9,294;4,504;35,265;4,222;-6,720;-2,742;0,000;36,900;37,500;9,535;1,820;9,269;13,434;8,249;10,903;-3,158;26,825;0,000;277,140;Inf;285,000;285,000;10,239;3,057;16,774;23,753
5106,000;2,892;0,768;-33,351;1,796;9,294;4,504;35,265;4,222;-6,720;-2,742;0,000;36,900;37,500;9,535;1,820;9,513;13,524;8,380;10,894;-3,158;26,825;0,000;277,140;Inf;285,000;285,000;10,464;3,054;16,815;23,732
5106,500;2,892;0,768;-33,351;1,796;9,294;4,506;35,217;4,197;-6,733;-2,740;0,000;36,886;37,411;9,535;1,820;9,338;13,535;8,399;10,692;-3,148;26,827;0,000;279,140;Inf;285,000;285,000;10,578;3,051;16,830;23,720
5107,000;2,892;0,768;-33,351;1,796;9,294;4,506;35,217;4,197;-6,733;-2,740;0,000;36,900;37,400;9,535;1,820;9,058;13,459;8,285;10,492;-3,148;26,827;0,000;279,140;Inf;285,000;285,000;10,491;3,049;16,837;23,734
5107,500;2,840;0,687;-35,209;1,802;9,319;4,506;35,217;4,197;-6,733;-2,740;0,000;36,900;37,400;9,276;1,946;8,862;13,387;8,218;10,421;-3,148;26,827;0,000;278,040;Inf;285,000;285,000;10,324;3,046;16,829;23,723
5108,000;2,840;0,687;-35,209;1,802;9,319;4,506;35,217;4,197;-6,733;-2,740;0,000;36,900;37,400;9,276;1,946;9,034;13,381;8,225;10,640;-3,148;26,827;0,000;278,040;Inf;285,000;285,000;10,222;3,043;16,797;23,764
5108,500;2,840;0,687;-35,209;1,802;9,319;4,506;35,217;4,197;-6,733;-2,740;0,000;36,900;37,400;9,276;1,946;9,474;13,470;8,323;10,898;-3,148;26,827;0,000;278,340;Inf;285,000;285,000;10,320;3,039;16,784;23,796
5109,000;2,840;0,687;-35,209;1,802;9,319;4,506;35,217;4,197;-6,733;-2,740;0,000;36,900;37,400;9,276;1,946;9,526;13,511;8,418;10,839;-3,148;26,827;0,000;278,340;Inf;285,000;285,000;10,541;3,036;16,830;23,841
5109,500;2,840;0,687;-35,209;1,802;9,319;4,506;35,217;4,197;-6,733;-2,740;0,000;36,900;37,400;9,276;1,946;9,306;13,524;8,423;10,664;-3,148;26,827;0,000;277,440;Inf;285,000;285,000;10,573;3,033;16,873;24,005
5110,000;2,840;0,687;-35,209;1,802;9,319;4,532;35,222;4,197;-6,707;-2,735;0,000;36,895;37,460;9,276;1,946;9,109;13,504;8,375;10,547;-3,138;26,826;0,000;277,440;Inf;285,000;285,000;10,479;3,030;16,855;24,010
5110,500;2,840;0,687;-35,209;1,802;9,319;4,532;35,222;4,197;-6,707;-2,735;0,000;36,900;37,500;9,276;1,946;8,983;13,399;8,258;10,615;-3,138;26,826;0,000;279,440;Inf;285,000;285,000;10,384;3,027;16,835;24,014
5111,000;2,884;0,702;-34,898;1,754;9,403;4,532;35,222;4,197;-6,707;-2,735;0,000;36,900;37,500;9,399;1,734;9,309;13,537;8,318;10,921;-3,138;26,826;0,000;279,440;Inf;285,000;285,000;10,313;3,024;16,804;24,032
5111,500;2,884;0,702;-34,898;1,754;9,403;4,532;35,222;4,197;-6,707;-2,735;0,000;36,900;37,500;9,399;1,734;9,623;13,557;8,414;10,913;-3,138;26,826;0,000;278,140;Inf;285,000;285,000;10,521;3,021;16,840;24,077
5112,000;2,884;0,702;-34,898;1,754;9,403;4,532;35,222;4,197;-6,707;-2,735;0,000;36,900;37,500;9,399;1,734;9,470;13,575;8,469;10,805;-3,138;26,826;0,000;278,140;Inf;285,000;285,000;10,626;3,019;16,849;24,074
5112,500;2,884;0,702;-34,898;1,754;9,403;4,532;35,222;4,197;-6,707;-2,735;0,000;36,900;37,500;9,399;1,734;9,319;13,577;8,447;10,652;-3,138;26,826;0,000;278,840;Inf;285,000;285,000;10,580;3,017;16,872;24,128
5113,000;2,884;0,702;-34,898;1,754;9,403;4,528;35,244;4,224;-6,678;-2,734;0,000;36,906;37,530;9,399;1,734;9,108;13,540;8,378;10,548;-3,146;26,823;0,000;278,840;Inf;285,000;285,000;10,499;3,015;16,864;24,151
5113,500;2,884;0,702;-34,898;1,754;9,403;4,528;35,244;4,224;-6,678;-2,734;0,000;36,900;37,500;9,399;1,734;8,906;13,461;8,286;10,458;-3,146;26,823;0,000;276,540;Inf;285,000;285,000;10,394;3,013;16,845;24,180
5114,000;3,214;0,851;-33,551;1,826;9,248;4,528;35,244;4,224;-6,678;-2,734;0,000;36,900;37,500;9,558;1,689;9,004;13,426;8,254;10,656;-3,146;26,823;0,000;276,540;Inf;285,000;285,000;10,278;3,010;16,832;24,192
5114,500;3,214;0,851;-33,551;1,826;9,248;4,528;35,244;4,224;-6,678;-2,734;0,000;36,900;37,500;9,558;1,689;9,464;13,588;8,394;10,947;-3,146;26,823;0,000;279,740;Inf;285,000;285,000;10,335;3,014;16,853;24,191
5115,000;3,214;0,851;-33,551;1,826;9,248;4,528;35,244;4,224;-6,678;-2,734;0,000;36,900;37,500;9,558;1,689;9,358;13,569;8,435;10,777;-3,146;26,823;0,000;279,740;Inf;285,000;285,000;10,598;3,017;16,888;24,162
5115,500;3,214;0,851;-33,551;1,826;9,248;4,528;35,244;4,224;-6,678;-2,734;0,000;36,900;37,500;9,558;1,689;9,256;13,536;8,424;10,622;-3,146;26,823;0,000;279,140;Inf;285,000;285,000;10,535;3,020;16,888;24,129
5116,000;3,214;0,851;-33,551;1,826;9,248;4,528;35,244;4,224;-6,678;-2,734;0,000;36,900;37,500;9,558;1,689;9,071;13,528;8,332;10,521;-3,146;26,823;0,000;279,140;Inf;285,000;285,000;10,460;3,023;16,893;24,060
5116,500;3,214;0,851;-33,551;1,826;9,248;4,520;35,262;4,195;-6,673;-2,745;0,000;36,909;37,529;9,558;1,689;8,894;13,465;8,256;10,504;-3,146;26,815;0,000;279,440;Inf;285,000;285,000;10,363;3,027;16,853;23,980
5117,000;3,214;0,851;-33,551;1,826;9,248;4,520;35,262;4,195;-6,673;-2,745;0,000;36,900;37,500;9,558;1,689;9,096;13,428;8,261;10,739;-3,146;26,815;0,000;279,440;Inf;285,000;285,000;10,280;3,030;16,839;23,987
5117,500;3,795;0,886;-35,209;1,761;9,378;4,520;35,262;4,195;-6,673;-2,745;0,000;36,900;37,500;9,368;1,722;9,496;13,546;8,368;11,053;-3,146;26,815;0,000;278,240;Inf;285,000;285,000;10,381;3,033;16,867;23,976
5118,000;3,795;0,886;-35,209;1,761;9,378;4,520;35,262;4,195;-6,673;-2,745;0,000;36,900;37,500;9,368;1,722;9,335;13,589;8,474;10,728;-3,146;26,815;0,000;278,240;Inf;285,000;285,000;10,616;3,045;16,905;23,963
5118,500;3,795;0,886;-35,209;1,761;9,378;4,520;35,262;4,195;-6,673;-2,745;0,000;36,900;37,500;9,368;1,722;9,222;13,573;8,425;10,613;-3,146;26,815;0,000;279,240;Inf;285,000;285,000;10,531;3,057;16,927;23,944
5119,000;3,795;0,886;-35,209;1,761;9,378;4,520;35,262;4,195;-6,673;-2,745;0,000;36,900;37,500;9,368;1,722;8,989;13,511;8,328;10,547;-3,146;26,815;0,000;279,240;Inf;285,000;285,000;10,458;3,070;16,918;23,842
5119,500;3,795;0,886;-35,209;1,761;9,378;4,540;35,292;4,204;-6,657;-2,739;0,000;36,907;37,490;9,368;1,722;9,030;13,493;8,299;10,694;-3,145;26,824;0,000;278,740;Inf;285,000;285,000;10,344;3,081;16,892;23,803
5120,000;3,795;0,886;-35,209;1,761;9,378;4,540;35,292;4,204;-6,657;-2,739;0,000;36,900;37,500;9,368;1,722;9,437;13,583;8,372;10,990;-3,145;26,824;0,000;278,740;Inf;285,000;285,000;10,379;3,093;16,860;23,743
5120,500;3,454;0,879;-34,338;1,804;9,354;4,540;35,292;4,204;-6,657;-2,739;0,000;36,900;37,500;9,397;1,686;9,578;13,636;8,453;11,007;-3,145;26,824;0,000;279,040;Inf;285,000;285,000;10,596;3,105;16,908;23,750
5121,000;3,454;0,879;-34,338;1,804;9,354;4,540;35,292;4,204;-6,657;-2,739;0,000;36,900;37,500;9,397;1,686;9,445;13,646;8,487;10,864;-3,145;26,824;0,000;279,040;Inf;285,000;285,000;10,668;3,110;16,935;23,753
5121,500;3,454;0,879;-34,338;1,804;9,354;4,540;35,292;4,204;-6,657;-2,739;0,000;36,900;37,500;9,397;1,686;9,195;13,582;8,394;10,663;-3,145;26,824;0,000;278,440;Inf;285,000;285,000;10,611;3,116;16,939;23,765
5122,000;3,454;0,879;-34,338;1,804;9,354;4,540;35,292;4,204;-6,657;-2,739;0,000;36,900;37,500;9,397;1,686;9,021;13,529;8,330;10,575;-3,145;26,824;0,000;278,440;Inf;285,000;285,000;10,459;3,122;16,944;23,767
5122,500;3,454;0,879;-34,338;1,804;9,354;4,521;35,315;4,190;-6,634;-2,737;0,000;36,921;37,461;9,397;1,686;9,103;13,483;8,300;10,684;-3,141;26,829;0,000;278,240;Inf;285,000;285,000;10,364;3,127;16,907;23,762
5123,000;3,454;0,879;-34,338;1,804;9,354;4,521;35,315;4,190;-6,634;-2,737;0,000;36,900;37,500;9,397;1,686;9,357;13,591;8,381;10,951;-3,141;26,829;0,000;278,240;Inf;285,000;285,000;10,392;3,132;16,899;23,757
5123,500;3,454;0,879;-34,338;1,804;9,354;4,521;35,315;4,190;-6,634;-2,737;0,000;36,900;37,500;9,397;1,686;9,548;13,634;8,436;10,997;-3,141;26,829;0,000;278,640;Inf;285,000;285,000;10,570;3,138;16,910;23,741
5124,000;3,605;0,865;-35,209;1,802;9,431;4,521;35,315;4,190;-6,634;-2,737;0,000;36,900;37,500;9,219;1,812;9,454;13,683;8,472;10,871;-3,141;26,829;0,000;278,640;Inf;285,000;285,000;10,654;3,143;16,950;23,776
5124,500;3,605;0,865;-35,209;1,802;9,431;4,521;35,315;4,190;-6,634;-2,737;0,000;36,900;37,500;9,219;1,812;9,328;13,659;8,437;10,758;-3,141;26,829;0,000;278,840;Inf;285,000;285,000;10,620;3,150;16,977;23,770
5125,000;3,605;0,865;-35,209;1,802;9,431;4,521;35,315;4,190;-6,634;-2,737;0,000;36,900;37,500;9,219;1,812;9,107;13,559;8,351;10,672;-3,141;26,829;0,000;278,840;Inf;285,000;285,000;10,545;3,158;16,951;23,792
5125,500;3,605;0,865;-35,209;1,802;9,431;4,521;35,315;4,190;-6,634;-2,737;0,000;36,900;37,500;9,219;1,812;9,159;13,577;8,340;10,804;-3,141;26,829;0,000;277,640;Inf;285,000;285,000;10,422;3,165;16,930;23,869
5126,000;3,605;0,865;-35,209;1,802;9,431;4,555;35,302;4,218;-6,639;-2,730;0,000;36,923;37,523;9,219;1,812;9,526;13,632;8,428;11,041;-3,147;26,827;0,000;277,640;Inf;285,000;285,000;10,470;3,172;16,924;23,902
5126,500;3,605;0,865;-35,209;1,802;9,431;4,555;35,302;4,218;-6,639;-2,730;0,000;36,900;37,500;9,219;1,812;9,611;13,680;8,500;10,959;-3,147;26,827;0,000;278,640;Inf;285,000;285,000;10,657;3,179;16,943;23,954
5127,000;2,855;0,760;-34,028;1,887;9,288;4,555;35,302;4,218;-6,639;-2,730;0,000;36,900;37,500;9,399;1,633;9,471;13,664;8,521;10,877;-3,147;26,827;0,000;278,640;Inf;285,000;285,000;10,687;3,186;16,967;23,999
5127,500;2,855;0,760;-34,028;1,887;9,288;4,555;35,302;4,218;-6,639;-2,730;0,000;36,900;37,500;9,399;1,633;9,345;13,645;8,472;10,736;-3,147;26,827;0,000;277,540;Inf;285,000;285,000;10,633;3,181;16,989;24,049
5128,000;2,855;0,760;-34,028;1,887;9,288;4,555;35,302;4,218;-6,639;-2,730;0,000;36,900;37,500;9,399;1,633;9,173;13,618;8,420;10,649;-3,147;26,827;0,000;277,540;Inf;285,000;285,000;10,549;3,176;16,958;24,055
5128,500;2,855;0,760;-34,028;1,887;9,288;4,555;35,302;4,218;-6,639;-2,730;0,000;36,900;37,500;9,399;1,633;9,175;13,551;8,384;10,695;-3,147;26,827;0,000;279,540;Inf;285,000;285,000;10,465;3,170;16,947;23,993
5129,000;2,855;0,760;-34,028;1,887;9,288;4,517;35,296;4,225;-6,651;-2,727;0,000;36,940;37,553;9,399;1,633;9,675;13,706;8,519;11,083;-3,143;26,836;0,000;279,540;Inf;285,000;285,000;10,452;3,165;16,962;23,985
5129,500;2,855;0,760;-34,028;1,887;9,288;4,517;35,296;4,225;-6,651;-2,727;0,000;36,900;37,600;9,399;1,633;9,658;13,717;8,574;10,951;-3,143;26,836;0,000;277,940;Inf;285,000;285,000;10,746;3,160;16,981;23,895
5130,000;2,855;0,760;-34,028;1,887;9,288;4,517;35,296;4,225;-6,651;-2,727;0,000;36,900;37,600;9,399;1,633;9,385;13,695;8,523;10,774;-3,143;26,836;0,000;277,940;Inf;285,000;285,000;10,725;3,155;17,024;23,822
5130,500;2,586;0,612;-35,209;1,818;9,375;4,517;35,296;4,225;-6,651;-2,727;0,000;36,900;37,600;9,337;1,732;9,152;13,667;8,440;10,657;-3,143;26,836;0,000;279,440;Inf;285,000;285,000;10,594;3,150;17,015;23,812
5131,000;2,586;0,612;-35,209;1,818;9,375;4,517;35,296;4,225;-6,651;-2,727;0,000;36,900;37,600;9,337;1,732;9,074;13,576;8,356;10,642;-3,143;26,836;0,000;279,440;Inf;285,000;285,000;10,479;3,141;17,002;23,832
5131,500;2,586;0,612;-35,209;1,818;9,375;4,517;35,296;4,225;-6,651;-2,727;0,000;36,900;37,600;9,337;1,732;9,386;13,630;8,367;11,009;-3,143;26,836;0,000;278,040;Inf;285,000;285,000;10,412;3,132;16,992;23,793
5132,000;2,586;0,612;-35,209;1,818;9,375;4,517;35,296;4,225;-6,651;-2,727;0,000;36,900;37,600;9,337;1,732;9,682;13,723;8,497;11,225;-3,143;26,836;0,000;278,040;Inf;285,000;285,000;10,598;3,123;17,016;23,781
5132,500;2,586;0,612;-35,209;1,818;9,375;4,514;35,260;4,220;-6,674;-2,731;0,000;36,960;37,525;9,337;1,732;9,459;13,713;8,539;10,795;-3,136;26,843;0,000;278,740;Inf;285,000;285,000;10,782;3,114;17,032;23,777
5133,000;2,586;0,612;-35,209;1,818;9,375;4,514;35,260;4,220;-6,674;-2,731;0,000;37,000;37,500;9,337;1,732;9,271;13,682;8,448;10,662;-3,136;26,843;0,000;278,740;Inf;285,000;285,000;10,627;3,106;17,026;23,779
5133,500;1,851;0,514;-33,901;1,898;9,263;4,514;35,260;4,220;-6,674;-2,731;0,000;37,000;37,500;9,460;1,830;9,141;13,591;8,370;10,604;-3,136;26,843;0,000;277,940;Inf;285,000;285,000;10,516;3,097;17,024;23,746
5134,000;1,851;0,514;-33,901;1,898;9,263;4,514;35,260;4,220;-6,674;-2,731;0,000;37,000;37,500;9,460;1,830;9,240;13,557;8,331;10,859;-3,136;26,843;0,000;277,940;Inf;285,000;285,000;10,426;3,077;17,002;23,696
5134,500;1,851;0,514;-33,901;1,898;9,263;4,514;35,260;4,220;-6,674;-2,731;0,000;37,000;37,500;9,460;1,830;9,532;13,698;8,439;11,166;-3,136;26,843;0,000;278,540;Inf;285,000;285,000;10,497;3,056;17,003;23,687
5135,000;1,851;0,514;-33,901;1,898;9,263;4,514;35,260;4,220;-6,674;-2,731;0,000;37,000;37,500;9,460;1,830;9,800;13,748;8,540;11,052;-3,136;26,843;0,000;278,540;Inf;285,000;285,000;10,709;3,037;17,030;23,718
5135,500;1,851;0,514;-33,901;1,898;9,263;4,520;35,249;4,209;-6,667;-2,740;0,000;36,949;37,574;9,460;1,830;9,638;13,741;8,551;10,865;-3,151;26,833;0,000;278,240;Inf;285,000;285,000;10,785;3,017;17,052;23,730
5136,000;1,851;0,514;-33,901;1,898;9,263;4,520;35,249;4,209;-6,667;-2,740;0,000;36,900;37,600;9,460;1,830;9,146;13,647;8,407;10,623;-3,151;26,833;0,000;278,240;Inf;285,000;285,000;10,699;2,998;17,041;23,713
5136,500;1,851;0,514;-33,901;1,898;9,263;4,520;35,249;4,209;-6,667;-2,740;0,000;36,900;37,600;9,460;1,830;9,097;13,570;8,323;10,647;-3,151;26,833;0,000;279,640;Inf;285,000;285,000;10,456;2,979;17,027;23,700
5137,000;2,689;0,663;-35,051;1,820;9,388;4,520;35,249;4,209;-6,667;-2,740;0,000;36,900;37,600;9,325;1,693;9,471;13,634;8,408;11,156;-3,151;26,833;0,000;279,640;Inf;285,000;285,000;10,409;2,961;16,976;23,697
5137,500;2,689;0,663;-35,051;1,820;9,388;4,520;35,249;4,209;-6,667;-2,740;0,000;36,900;37,600;9,325;1,693;9,988;13,767;8,581;11,198;-3,151;26,833;0,000;277,040;Inf;285,000;285,000;10,667;2,956;16,984;23,689
5138,000;2,689;0,663;-35,051;1,820;9,388;4,520;35,249;4,209;-6,667;-2,740;0,000;36,900;37,600;9,325;1,693;9,784;13,784;8,636;10,952;-3,151;26,833;0,000;277,040;Inf;285,000;285,000;10,883;2,952;17,042;23,680
5138,500;2,689;0,663;-35,051;1,820;9,388;4,520;35,249;4,209;-6,667;-2,740;0,000;36,900;37,600;9,325;1,693;9,375;13,731;8,562;10,833;-3,151;26,833;0,000;279,440;Inf;285,000;285,000;10,789;2,948;17,049;23,715
5139,000;2,689;0,663;-35,051;1,820;9,388;4,536;35,280;4,193;-6,627;-2,737;0,000;36,965;37,577;9,325;1,693;9,239;13,692;8,482;10,674;-3,138;26,847;0,000;279,440;Inf;285,000;285,000;10,625;2,943;17,044;23,722
5139,500;2,689;0,663;-35,051;1,820;9,388;4,536;35,280;4,193;-6,627;-2,737;0,000;37,000;37,600;9,325;1,693;9,255;13,619;8,398;10,923;-3,138;26,847;0,000;276,940;Inf;285,000;285,000;10,522;2,939;17,033;23,763
5140,000;3,518;0,899;-34,643;1,776;9,313;4,536;35,280;4,193;-6,627;-2,737;0,000;37,000;37,600;9,444;1,803;9,658;13,737;8,486;11,191;-3,138;26,847;0,000;276,940;Inf;285,000;285,000;10,549;2,935;17,015;23,771
5140,500;3,518;0,899;-34,643;1,776;9,313;4,536;35,280;4,193;-6,627;-2,737;0,000;37,000;37,600;9,444;1,803;9,846;13,791;8,607;11,120;-3,138;26,847;0,000;278,940;Inf;285,000;285,000;10,768;2,945;17,041;23,755
5141,000;3,518;0,899;-34,643;1,776;9,313;4,536;35,280;4,193;-6,627;-2,737;0,000;37,000;37,600;9,444;1,803;9,629;13,784;8,606;10,906;-3,138;26,847;0,000;278,940;Inf;285,000;285,000;10,841;2,954;17,085;23,733
5141,500;3,518;0,899;-34,643;1,776;9,313;4,536;35,280;4,193;-6,627;-2,737;0,000;37,000;37,600;9,444;1,803;9,504;13,747;8,573;10,807;-3,138;26,847;0,000;277,640;Inf;285,000;285,000;10,731;2,963;17,062;23,674
5142,000;3,518;0,899;-34,643;1,776;9,313;4,502;35,303;4,222;-6,598;-2,738;0,000;36,970;37,577;9,444;1,803;9,235;13,690;8,475;10,695;-3,143;26,841;0,000;277,640;Inf;285,000;285,000;10,658;2,972;17,067;23,589
5142,500;3,518;0,899;-34,643;1,776;9,313;4,502;35,303;4,222;-6,598;-2,738;0,000;37,000;37,600;9,444;1,803;9,238;13,624;8,402;10,853;-3,143;26,841;0,000;279,040;Inf;285,000;285,000;10,524;2,981;17,050;23,565
5143,000;3,518;0,899;-34,643;1,776;9,313;4,502;35,303;4,222;-6,598;-2,738;0,000;37,000;37,600;9,444;1,803;9,617;13,716;8,512;11,158;-3,143;26,841;0,000;279,040;Inf;285,000;285,000;10,529;2,990;17,059;23,535
5143,500;3,472;0,862;-34,742;1,797;9,429;4,502;35,303;4,222;-6,598;-2,738;0,000;37,000;37,600;9,402;1,683;9,787;13,860;8,684;11,010;-3,143;26,841;0,000;278,040;Inf;285,000;285,000;10,751;2,999;17,096;23,510
5144,000;3,472;0,862;-34,742;1,797;9,429;4,502;35,303;4,222;-6,598;-2,738;0,000;37,000;37,600;9,402;1,683;9,634;13,812;8,650;10,910;-3,143;26,841;0,000;278,040;Inf;285,000;285,000;10,835;3,007;17,118;23,480
5144,500;3,472;0,862;-34,742;1,797;9,429;4,502;35,303;4,222;-6,598;-2,738;0,000;37,000;37,600;9,402;1,683;9,460;13,793;8,576;10,866;-3,143;26,841;0,000;279,340;Inf;285,000;285,000;10,752;3,014;17,114;23,474
5145,000;3,472;0,862;-34,742;1,797;9,429;4,502;35,303;4,222;-6,598;-2,738;0,000;37,000;37,600;9,402;1,683;9,265;13,727;8,524;10,800;-3,143;26,841;0,000;279,340;Inf;285,000;285,000;10,674;3,022;17,110;23,497
5145,500;3,472;0,862;-34,742;1,797;9,429;4,502;35,318;4,226;-6,571;-2,741;0,000;36,973;37,567;9,402;1,683;9,540;13,717;8,537;11,068;-3,136;26,834;0,000;277,440;Inf;285,000;285,000;10,579;3,029;17,092;23,503
5146,000;3,472;0,862;-34,742;1,797;9,429;4,502;35,318;4,226;-6,571;-2,741;0,000;37,000;37,600;9,402;1,683;9,725;13,841;8,650;11,274;-3,136;26,834;0,000;277,440;Inf;285,000;285,000;10,715;3,036;17,125;23,531
5146,500;2,909;0,755;-34,000;1,820;9,351;4,502;35,318;4,226;-6,571;-2,741;0,000;37,000;37,600;9,476;1,688;9,817;13,889;8,688;11,170;-3,136;26,834;0,000;278,940;Inf;285,000;285,000;10,873;3,043;17,145;23,527
5147,000;2,909;0,755;-34,000;1,820;9,351;4,502;35,318;4,226;-6,571;-2,741;0,000;37,000;37,600;9,476;1,688;9,552;13,808;8,645;10,864;-3,136;26,834;0,000;278,940;Inf;285,000;285,000;10,891;3,041;17,156;23,559
5147,500;2,909;0,755;-34,000;1,820;9,351;4,502;35,318;4,226;-6,571;-2,741;0,000;37,000;37,600;9,476;1,688;9,351;13,766;8,566;10,801;-3,136;26,834;0,000;276,140;Inf;285,000;285,000;10,717;3,039;17,163;23,571
5148,000;2,909;0,755;-34,000;1,820;9,351;4,502;35,318;4,226;-6,571;-2,741;0,000;37,000;37,600;9,476;1,688;9,450;13,720;8,562;10,975;-3,136;26,834;0,000;276,140;Inf;285,000;285,000;10,621;3,037;17,123;23,568
5148,500;2,909;0,755;-34,000;1,820;9,351;4,516;35,324;4,238;-6,566;-2,731;0,000;36,979;37,612;9,476;1,688;9,786;13,821;8,658;11,313;-3,146;26,835;0,000;279,040;Inf;285,000;285,000;10,677;3,035;17,114;23,596
5149,000;2,909;0,755;-34,000;1,820;9,351;4,516;35,324;4,238;-6,566;-2,731;0,000;37,000;37,600;9,476;1,688;9,862;13,903;8,731;11,228;-3,146;26,835;0,000;279,040;Inf;285,000;285,000;10,894;3,033;17,152;23,621
5149,500;2,909;0,755;-34,000;1,820;9,351;4,516;35,324;4,238;-6,566;-2,731;0,000;37,000;37,600;9,476;1,688;9,807;13,900;8,740;11,075;-3,146;26,835;0,000;276,540;Inf;285,000;285,000;10,931;3,031;17,190;23,659
5150,000;2,690;0,651;-35,209;1,780;9,344;4,516;35,324;4,238;-6,566;-2,731;0,000;37,000;37,600;9,292;1,707;9,678;13,859;8,712;10,966;-3,146;26,835;0,000;276,540;Inf;285,000;285,000;10,880;3,029;17,198;23,655
5150,500;2,690;0,651;-35,209;1,780;9,344;4,516;35,324;4,238;-6,566;-2,731;0,000;37,000;37,600;9,292;1,707;9,592;13,830;8,650;11,010;-3,146;26,835;0,000;278,440;Inf;285,000;285,000;10,804;3,023;17,172;23,670
5151,000;2,690;0,651;-35,209;1,780;9,344;4,516;35,324;4,238;-6,566;-2,731;0,000;37,000;37,600;9,292;1,707;9,683;13,870;8,693;11,340;-3,146;26,835;0,000;278,440;Inf;285,000;285,000;10,770;3,018;17,174;23,722
5151,500;2,690;0,651;-35,209;1,780;9,344;4,516;35,324;4,238;-6,566;-2,731;0,000;37,000;37,600;9,292;1,707;9,828;13,970;8,734;11,351;-3,146;26,835;0,000;276,440;Inf;285,000;285,000;10,897;3,012;17,177;23,764
5152,000;2,690;0,651;-35,209;1,780;9,344;4,494;35,286;4,242;-6,563;-2,729;0,000;36,986;37,585;9,292;1,707;9,904;13,955;8,793;11,212;-3,145;26,833;0,000;276,440;Inf;285,000;285,000;10,971;3,007;17,224;23,786
5152,500;2,690;0,651;-35,209;1,780;9,344;4,494;35,286;4,242;-6,563;-2,729;0,000;37,000;37,600;9,292;1,707;9,817;13,940;8,788;11,101;-3,145;26,833;0,000;278,440;Inf;285,000;285,000;10,966;3,002;17,236;23,904
5153,000;3,326;0,817;-34,573;1,854;9,316;4,494;35,286;4,242;-6,563;-2,729;0,000;37,000;37,600;9,402;1,593;9,639;13,912;8,748;10,990;-3,145;26,833;0,000;278,440;Inf;285,000;285,000;10,911;2,997;17,247;24,027
5153,500;3,326;0,817;-34,573;1,854;9,316;4,494;35,286;4,242;-6,563;-2,729;0,000;37,000;37,600;9,402;1,593;9,517;13,896;8,684;11,015;-3,145;26,833;0,000;277,540;Inf;285,000;285,000;10,822;3,002;17,241;24,058
5154,000;3,326;0,817;-34,573;1,854;9,316;4,494;35,286;4,242;-6,563;-2,729;0,000;37,000;37,600;9,402;1,593;9,623;13,888;8,704;11,295;-3,145;26,833;0,000;277,540;Inf;285,000;285,000;10,778;3,007;17,239;24,082
5154,500;3,326;0,817;-34,573;1,854;9,316;4,494;35,286;4,242;-6,563;-2,729;0,000;37,000;37,600;9,402;1,593;10,028;13,999;8,873;11,203;-3,145;26,833;0,000;278,540;Inf;285,000;285,000;10,878;3,013;17,254;24,073
5155,000;3,326;0,817;-34,573;1,854;9,316;4,507;35,257;4,204;-6,560;-2,747;0,000;36,976;37,644;9,402;1,593;9,799;13,962;8,855;11,068;-3,147;26,832;0,000;278,540;Inf;285,000;285,000;11,026;3,018;17,272;24,052
5155,500;3,326;0,817;-34,573;1,854;9,316;4,507;35,257;4,204;-6,560;-2,747;0,000;37,000;37,600;9,402;1,593;9,539;13,961;8,781;10,963;-3,147;26,832;0,000;278,040;Inf;285,000;285,000;10,921;3,023;17,301;24,060
5156,000;2,996;0,741;-34,879;1,793;9,353;4,507;35,257;4,204;-6,560;-2,747;0,000;37,000;37,600;9,368;1,686;9,465;13,881;8,720;10,941;-3,147;26,832;0,000;278,040;Inf;285,000;285,000;10,811;3,028;17,291;24,042
5156,500;2,996;0,741;-34,879;1,793;9,353;4,507;35,257;4,204;-6,560;-2,747;0,000;37,000;37,600;9,368;1,686;9,746;13,920;8,737;11,482;-3,147;26,832;0,000;278,940;Inf;285,000;285,000;10,752;3,027;17,271;24,007
5157,000;2,996;0,741;-34,879;1,793;9,353;4,507;35,257;4,204;-6,560;-2,747;0,000;37,000;37,600;9,368;1,686;10,196;14,049;8,891;11,502;-3,147;26,832;0,000;278,940;Inf;285,000;285,000;10,971;3,027;17,321;23,997
5157,500;2,996;0,741;-34,879;1,793;9,353;4,507;35,257;4,204;-6,560;-2,747;0,000;37,000;37,600;9,368;1,686;10,144;14,061;8,964;11,231;-3,147;26,832;0,000;277,340;Inf;285,000;285,000;11,160;3,026;17,327;23,983
5158,000;2,996;0,741;-34,879;1,793;9,353;4,507;35,257;4,204;-6,560;-2,747;0,000;37,000;37,600;9,368;1,686;9,558;13,953;8,822;10,981;-3,147;26,832;0,000;277,340;Inf;285,000;285,000;11,100;3,026;17,324;23,964
5158,500;2,996;0,741;-34,879;1,793;9,353;4,511;35,290;4,230;-6,511;-2,735;0,000;37,006;37,601;9,368;1,686;9,440;13,921;8,732;10,945;-3,146;26,838;0,000;278,540;Inf;285,000;285,000;10,828;3,025;17,319;23,975
5159,000;2,996;0,741;-34,879;1,793;9,353;4,511;35,290;4,230;-6,511;-2,735;0,000;37,000;37,600;9,368;1,686;9,534;13,863;8,716;11,136;-3,146;26,838;0,000;278,540;Inf;285,000;285,000;10,760;3,025;17,301;23,986
5159,500;3,617;0,841;-35,209;1,767;9,346;4,511;35,290;4,230;-6,511;-2,735;0,000;37,000;37,600;9,324;1,680;9,932;13,989;8,823;11,451;-3,146;26,838;0,000;277,140;Inf;285,000;285,000;10,812;3,024;17,277;23,978
5160,000;3,617;0,841;-35,209;1,767;9,346;4,511;35,290;4,230;-6,511;-2,735;0,000;37,000;37,600;9,324;1,680;10,037;14,038;8,895;11,396;-3,146;26,838;0,000;277,140;Inf;285,000;285,000;11,049;3,034;17,313;23,954
5160,500;3,617;0,841;-35,209;1,767;9,346;4,511;35,290;4,230;-6,511;-2,735;0,000;37,000;37,600;9,324;1,680;9,894;14,047;8,899;11,172;-3,146;26,838;0,000;278,440;Inf;285,000;285,000;11,092;3,044;17,338;23,846
5161,000;3,617;0,841;-35,209;1,767;9,346;4,511;35,290;4,230;-6,511;-2,735;0,000;37,000;37,600;9,324;1,680;9,719;13,984;8,846;11,045;-3,146;26,838;0,000;278,440;Inf;285,000;285,000;11,003;3,053;17,343;23,801
5161,500;3,617;0,841;-35,209;1,767;9,346;4,500;35,340;4,245;-6,488;-2,740;0,000;36,999;37,597;9,324;1,680;9,498;13,901;8,726;11,008;-3,143;26,838;0,000;277,440;Inf;285,000;285,000;10,898;3,062;17,315;23,789
5162,000;3,617;0,841;-35,209;1,767;9,346;4,500;35,340;4,245;-6,488;-2,740;0,000;37,000;37,600;9,324;1,680;9,813;13,940;8,772;11,359;-3,143;26,838;0,000;277,440;Inf;285,000;285,000;10,783;3,071;17,280;23,798
5162,500;3,431;0,850;-35,209;1,735;9,341;4,500;35,340;4,245;-6,488;-2,740;0,000;37,000;37,600;9,346;1,924;10,072;14,062;8,887;11,399;-3,143;26,838;0,000;278,640;Inf;285,000;285,000;10,971;3,080;17,306;23,776
5163,000;3,431;0,850;-35,209;1,735;9,341;4,500;35,340;4,245;-6,488;-2,740;0,000;37,000;37,600;9,346;1,924;9,981;14,064;8,896;11,297;-3,143;26,838;0,000;278,640;Inf;285,000;285,000;11,105;3,086;17,338;23,784
5163,500;3,431;0,850;-35,209;1,735;9,341;4,500;35,340;4,245;-6,488;-2,740;0,000;37,000;37,600;9,346;1,924;9,864;14,052;8,903;11,140;-3,143;26,838;0,000;277,840;Inf;285,000;285,000;11,060;3,092;17,351;23,763
5164,000;3,431;0,850;-35,209;1,735;9,341;4,500;35,340;4,245;-6,488;-2,740;0,000;37,000;37,600;9,346;1,924;9,691;13,997;8,832;11,036;-3,143;26,838;0,000;277,840;Inf;285,000;285,000;10,990;3,097;17,353;23,789
5164,500;3,431;0,850;-35,209;1,735;9,341;4,500;35,340;4,245;-6,488;-2,740;0,000;37,000;37,600;9,346;1,924;9,473;13,946;8,750;10,918;-3,143;26,838;0,000;278,040;Inf;285,000;285,000;10,889;3,103;17,322;23,765
5165,000;3,431;0,850;-35,209;1,735;9,341;4,541;35,357;4,245;-6,491;-2,718;0,000;37,002;37,654;9,346;1,924;9,959;13,987;8,834;11,370;-3,144;26,845;0,000;278,040;Inf;285,000;285,000;10,772;3,108;17,301;23,776
5165,500;3,431;0,850;-35,209;1,735;9,341;4,541;35,357;4,245;-6,491;-2,718;0,000;37,000;37,700;9,346;1,924;10,182;14,060;8,949;11,350;-3,144;26,845;0,000;278,340;Inf;285,000;285,000;11,038;3,113;17,310;23,795
5166,000;3,381;0,804;-35,209;1,745;9,464;4,541;35,357;4,245;-6,491;-2,718;0,000;37,000;37,700;9,189;1,775;10,012;14,056;8,973;11,173;-3,144;26,845;0,000;278,340;Inf;285,000;285,000;11,135;3,119;17,363;23,801
5166,500;3,381;0,804;-35,209;1,745;9,464;4,541;35,357;4,245;-6,491;-2,718;0,000;37,000;37,700;9,189;1,775;9,787;14,033;8,895;11,090;-3,144;26,845;0,000;278,740;Inf;285,000;285,000;11,054;3,123;17,381;23,786
5167,000;3,381;0,804;-35,209;1,745;9,464;4,541;35,357;4,245;-6,491;-2,718;0,000;37,000;37,700;9,189;1,775;9,524;13,978;8,814;10,965;-3,144;26,845;0,000;278,740;Inf;285,000;285,000;10,951;3,127;17,367;23,798
5167,500;3,381;0,804;-35,209;1,745;9,464;4,541;35,357;4,245;-6,491;-2,718;0,000;37,000;37,700;9,189;1,775;9,500;13,896;8,749;11,014;-3,144;26,845;0,000;277,540;Inf;285,000;285,000;10,820;3,131;17,319;23,805
5168,000;3,381;0,804;-35,209;1,745;9,464;4,537;35,369;4,244;-6,485;-2,729;0,000;37,009;37,643;9,189;1,775;9,777;13,959;8,807;11,427;-3,141;26,848;0,000;277,540;Inf;285,000;285,000;10,790;3,135;17,316;23,800
5168,500;3,381;0,804;-35,209;1,745;9,464;4,537;35,369;4,244;-6,485;-2,729;0,000;37,000;37,600;9,189;1,775;10,335;14,071;8,967;11,436;-3,141;26,848;0,000;278,240;Inf;285,000;285,000;10,993;3,139;17,351;23,743
5169,000;2,646;0,723;-34,197;1,830;9,349;4,537;35,369;4,244;-6,485;-2,729;0,000;37,000;37,600;9,397;1,704;9,754;14,058;8,932;11,096;-3,141;26,848;0,000;278,240;Inf;285,000;285,000;11,202;3,143;17,392;23,674
5169,500;2,646;0,723;-34,197;1,830;9,349;4,537;35,369;4,244;-6,485;-2,729;0,000;37,000;37,600;9,397;1,704;9,549;14,009;8,827;11,000;-3,141;26,848;0,000;277,840;Inf;285,000;285,000;10,960;3,135;17,389;23,662
5170,000;2,646;0,723;-34,197;1,830;9,349;4,537;35,369;4,244;-6,485;-2,729;0,000;37,000;37,600;9,397;1,704;9,450;13,946;8,751;10,983;-3,141;26,848;0,000;277,840;Inf;285,000;285,000;10,846;3,127;17,375;23,651
5170,500;2,646;0,723;-34,197;1,830;9,349;4,537;35,369;4,244;-6,485;-2,729;0,000;37,000;37,600;9,397;1,704;9,580;13,970;8,743;11,261;-3,141;26,848;0,000;278,340;Inf;285,000;285,000;10,782;3,119;17,343;23,605
5171,000;2,646;0,723;-34,197;1,830;9,349;4,537;35,369;4,244;-6,485;-2,729;0,000;37,000;37,600;9,397;1,704;10,062;14,048;8,851;11,533;-3,141;26,848;0,000;278,340;Inf;285,000;285,000;10,888;3,112;17,332;23,584
5171,500;2,646;0,723;-34,197;1,830;9,349;4,515;35,337;4,223;-6,509;-2,735;0,000;37,008;37,634;9,397;1,704;10,109;14,077;8,957;11,422;-3,130;26,853;0,000;278,240;Inf;285,000;285,000;11,124;3,104;17,389;23,619
5172,000;2,646;0,723;-34,197;1,830;9,349;4,515;35,337;4,223;-6,509;-2,735;0,000;37,000;37,600;9,397;1,704;9,871;14,096;8,952;11,160;-3,130;26,853;0,000;278,240;Inf;285,000;285,000;11,141;3,096;17,394;23,632
5172,500;2,984;0,711;-35,209;1,815;9,400;4,515;35,337;4,223;-6,509;-2,735;0,000;37,000;37,600;9,206;1,844;9,464;13,984;8,766;10,983;-3,130;26,853;0,000;278,140;Inf;285,000;285,000;11,020;3,089;17,391;23,634
5173,000;2,984;0,711;-35,209;1,815;9,400;4,515;35,337;4,223;-6,509;-2,735;0,000;37,000;37,600;9,206;1,844;9,611;13,943;8,774;11,192;-3,130;26,853;0,000;278,140;Inf;285,000;285,000;10,799;3,087;17,358;23,634
5173,500;2,984;0,711;-35,209;1,815;9,400;4,515;35,337;4,223;-6,509;-2,735;0,000;37,000;37,600;9,206;1,844;10,105;14,059;8,892;11,544;-3,130;26,853;0,000;278,540;Inf;285,000;285,000;10,880;3,086;17,346;23,606
5174,000;2,984;0,711;-35,209;1,815;9,400;4,515;35,337;4,223;-6,509;-2,735;0,000;37,000;37,600;9,206;1,844;10,207;14,107;9,014;11,422;-3,130;26,853;0,000;278,540;Inf;285,000;285,000;11,150;3,084;17,356;23,596
5174,500;2,984;0,711;-35,209;1,815;9,400;4,512;35,278;4,219;-6,505;-2,733;0,000;37,021;37,651;9,206;1,844;9,923;14,093;8,999;11,224;-3,146;26,858;0,000;278,440;Inf;285,000;285,000;11,187;3,082;17,402;23,629
5175,000;2,984;0,711;-35,209;1,815;9,400;4,512;35,278;4,219;-6,505;-2,733;0,000;37,000;37,700;9,206;1,844;9,726;14,055;8,926;11,103;-3,146;26,858;0,000;278,440;Inf;285,000;285,000;11,060;3,081;17,416;23,626
5175,500;2,077;0,569;-34,079;1,866;9,271;4,512;35,278;4,219;-6,505;-2,733;0,000;37,000;37,700;9,396;1,746;9,601;14,017;8,841;11,040;-3,146;26,858;0,000;278,140;Inf;285,000;285,000;10,952;3,079;17,400;23,649
5176,000;2,077;0,569;-34,079;1,866;9,271;4,512;35,278;4,219;-6,505;-2,733;0,000;37,000;37,700;9,396;1,746;9,879;14,054;8,866;11,508;-3,146;26,858;0,000;278,140;Inf;285,000;285,000;10,875;3,063;17,392;23,665
5176,500;2,077;0,569;-34,079;1,866;9,271;4,512;35,278;4,219;-6,505;-2,733;0,000;37,000;37,700;9,396;1,746;10,166;14,156;8,977;11,480;-3,146;26,858;0,000;278,640;Inf;285,000;285,000;11,077;3,047;17,394;23,646
5177,000;2,077;0,569;-34,079;1,866;9,271;4,512;35,278;4,219;-6,505;-2,733;0,000;37,000;37,700;9,396;1,746;10,131;14,146;9,013;11,303;-3,146;26,858;0,000;278,640;Inf;285,000;285,000;11,195;3,031;17,431;23,593
5177,500;2,077;0,569;-34,079;1,866;9,271;4,512;35,278;4,219;-6,505;-2,733;0,000;37,000;37,700;9,396;1,746;9,898;14,118;8,981;11,201;-3,146;26,858;0,000;278,940;Inf;285,000;285,000;11,148;3,015;17,448;23,567
5178,000;2,077;0,569;-34,079;1,866;9,271;4,506;35,292;4,202;-6,470;-2,738;0,000;37,014;37,732;9,396;1,746;9,707;14,054;8,903;11,068;-3,148;26,853;0,000;278,940;Inf;285,000;285,000;11,050;3,000;17,449;23,529
5178,500;2,077;0,569;-34,079;1,866;9,271;4,506;35,292;4,202;-6,470;-2,738;0,000;37,000;37,700;9,396;1,746;9,565;14,016;8,824;11,048;-3,148;26,853;0,000;277,540;Inf;285,000;285,000;10,933;2,985;17,388;23,517
5179,000;3,144;0,719;-35,209;1,758;9,372;4,506;35,292;4,202;-6,470;-2,738;0,000;37,000;37,700;9,341;1,739;9,780;14,006;8,835;11,308;-3,148;26,853;0,000;277,540;Inf;285,000;285,000;10,863;2,970;17,401;23,509
5179,500;3,144;0,719;-35,209;1,758;9,372;4,506;35,292;4,202;-6,470;-2,738;0,000;37,000;37,700;9,341;1,739;10,128;14,170;9,011;11,464;-3,148;26,853;0,000;277,740;Inf;285,000;285,000;10,982;2,973;17,436;23,510
5180,000;3,144;0,719;-35,209;1,758;9,372;4,506;35,292;4,202;-6,470;-2,738;0,000;37,000;37,700;9,341;1,739;9,908;14,148;9,018;11,266;-3,148;26,853;0,000;277,740;Inf;285,000;285,000;11,193;2,975;17,457;23,503
5180,500;3,144;0,719;-35,209;1,758;9,372;4,506;35,292;4,202;-6,470;-2,738;0,000;37,000;37,700;9,341;1,739;9,784;14,116;8,946;11,169;-3,148;26,853;0,000;278,440;Inf;285,000;285,000;11,085;2,978;17,477;23,506
5181,000;3,144;0,719;-35,209;1,758;9,372;4,518;35,332;4,218;-6,452;-2,730;0,000;37,015;37,615;9,341;1,739;9,689;14,072;8,865;11,079;-3,137;26,861;0,000;278,440;Inf;285,000;285,000;11,004;2,981;17,468;23,522
5181,500;3,144;0,719;-35,209;1,758;9,372;4,518;35,332;4,218;-6,452;-2,730;0,000;37,000;37,600;9,341;1,739;9,749;14,021;8,860;11,217;-3,137;26,861;0,000;278,740;Inf;285,000;285,000;10,927;2,983;17,463;23,512
5182,000;3,431;0,904;-34,417;1,775;9,308;4,518;35,332;4,218;-6,452;-2,730;0,000;37,000;37,600;9,433;1,828;10,004;14,102;8,937;11,494;-3,137;26,861;0,000;278,740;Inf;285,000;285,000;10,962;2,986;17,448;23,456
5182,500;3,431;0,904;-34,417;1,775;9,308;4,518;35,332;4,218;-6,452;-2,730;0,000;37,000;37,600;9,433;1,828;10,218;14,186;9,015;11,456;-3,137;26,861;0,000;278,840;Inf;285,000;285,000;11,134;2,993;17,486;23,426
5183,000;3,431;0,904;-34,417;1,775;9,308;4,518;35,332;4,218;-6,452;-2,730;0,000;37,000;37,600;9,433;1,828;10,056;14,164;9,036;11,303;-3,137;26,861;0,000;278,840;Inf;285,000;285,000;11,219;3,001;17,479;23,410
5183,500;3,431;0,904;-34,417;1,775;9,308;4,518;35,332;4,218;-6,452;-2,730;0,000;37,000;37,600;9,433;1,828;9,702;14,092;8,897;11,103;-3,137;26,861;0,000;279,240;Inf;285,000;285,000;11,140;3,008;17,493;23,421
5184,000;3,431;0,904;-34,417;1,775;9,308;4,551;35,360;4,241;-6,436;-2,725;0,000;37,014;37,621;9,433;1,828;9,680;14,031;8,842;11,213;-3,137;26,864;0,000;279,240;Inf;285,000;285,000;10,949;3,015;17,474;23,443
5184,500;3,431;0,904;-34,417;1,775;9,308;4,551;35,360;4,241;-6,436;-2,725;0,000;37,000;37,600;9,433;1,828;9,959;14,102;8,925;11,566;-3,137;26,864;0,000;278,840;Inf;285,000;285,000;10,941;3,021;17,451;23,432
5185,000;3,431;0,904;-34,417;1,775;9,308;4,551;35,360;4,241;-6,436;-2,725;0,000;37,000;37,600;9,433;1,828;10,379;14,231;9,054;11,630;-3,137;26,864;0,000;278,840;Inf;285,000;285,000;11,138;3,028;17,465;23,457
5185,500;3,133;0,745;-35,209;1,807;9,437;4,551;35,360;4,241;-6,436;-2,725;0,000;37,000;37,600;9,178;1,767;10,161;14,246;9,086;11,392;-3,137;26,864;0,000;278,840;Inf;285,000;285,000;11,324;3,035;17,501;23,431
5186,000;3,133;0,745;-35,209;1,807;9,437;4,551;35,360;4,241;-6,436;-2,725;0,000;37,000;37,600;9,178;1,767;9,931;14,199;9,044;11,239;-3,137;26,864;0,000;278,840;Inf;285,000;285,000;11,221;3,036;17,516;23,399
5186,500;3,133;0,745;-35,209;1,807;9,437;4,551;35,360;4,241;-6,436;-2,725;0,000;37,000;37,600;9,178;1,767;9,813;14,164;8,977;11,222;-3,137;26,864;0,000;278,540;Inf;285,000;285,000;11,103;3,038;17,518;23,353
5187,000;3,133;0,745;-35,209;1,807;9,437;4,551;35,360;4,241;-6,436;-2,725;0,000;37,000;37,600;9,178;1,767;10,002;14,178;8,964;11,488;-3,137;26,864;0,000;278,540;Inf;285,000;285,000;11,044;3,039;17,486;23,312
5187,500;3,133;0,745;-35,209;1,807;9,437;4,516;35,342;4,206;-6,447;-2,708;0,000;37,008;37,595;9,178;1,767;10,257;14,254;9,072;11,519;-3,137;26,871;0,000;277,440;Inf;285,000;285,000;11,158;3,041;17,506;23,290
5188,000;3,133;0,745;-35,209;1,807;9,437;4,516;35,342;4,206;-6,447;-2,708;0,000;37,000;37,600;9,178;1,767;10,123;14,246;9,064;11,400;-3,137;26,871;0,000;277,440;Inf;285,000;285,000;11,275;3,042;17,529;23,260
5188,500;3,267;0,814;-35,183;1,815;9,344;4,516;35,342;4,206;-6,447;-2,708;0,000;37,000;37,600;9,357;1,736;9,953;14,216;9,038;11,289;-3,137;26,871;0,000;277,640;Inf;285,000;285,000;11,208;3,044;17,554;23,270
5189,000;3,267;0,814;-35,183;1,815;9,344;4,516;35,342;4,206;-6,447;-2,708;0,000;37,000;37,600;9,357;1,736;9,827;14,161;8,964;11,215;-3,137;26,871;0,000;277,640;Inf;285,000;285,000;11,124;3,048;17,541;23,255
5189,500;3,267;0,814;-35,183;1,815;9,344;4,516;35,342;4,206;-6,447;-2,708;0,000;37,000;37,600;9,357;1,736;9,824;14,130;8,930;11,388;-3,137;26,871;0,000;277,840;Inf;285,000;285,000;11,042;3,051;17,525;23,249
5190,000;3,267;0,814;-35,183;1,815;9,344;4,516;35,342;4,206;-6,447;-2,708;0,000;37,000;37,600;9,357;1,736;9,952;14,214;8,988;11,633;-3,137;26,871;0,000;277,840;Inf;285,000;285,000;11,068;3,055;17,551;23,234
5190,500;3,267;0,814;-35,183;1,815;9,344;4,512;35,301;4,224;-6,453;-2,728;0,000;36,999;37,566;9,357;1,736;10,166;14,295;9,076;11,475;-3,140;26,874;0,000;278,240;Inf;285,000;285,000;11,197;3,058;17,564;23,224
5191,000;3,267;0,814;-35,183;1,815;9,344;4,512;35,301;4,224;-6,453;-2,728;0,000;37,000;37,600;9,357;1,736;10,062;14,253;9,066;11,347;-3,140;26,874;0,000;278,240;Inf;285,000;285,000;11,253;3,062;17,588;23,246
5191,500;3,267;0,814;-35,183;1,815;9,344;4,512;35,301;4,224;-6,453;-2,728;0,000;37,000;37,600;9,357;1,736;9,944;14,235;9,024;11,260;-3,140;26,874;0,000;278,040;Inf;285,000;285,000;11,182;3,065;17,583;23,236
5192,000;2,687;0,628;-35,209;1,802;9,354;4,512;35,301;4,224;-6,453;-2,728;0,000;37,000;37,600;9,298;1,898;9,810;14,182;8,945;11,263;-3,140;26,874;0,000;278,040;Inf;285,000;285,000;11,116;3,068;17,573;23,220
5192,500;2,687;0,628;-35,209;1,802;9,354;4,512;35,301;4,224;-6,453;-2,728;0,000;37,000;37,600;9,298;1,898;9,924;14,157;8,955;11,532;-3,140;26,874;0,000;277,740;Inf;285,000;285,000;11,050;3,062;17,567;23,228
5193,000;2,687;0,628;-35,209;1,802;9,354;4,512;35,301;4,224;-6,453;-2,728;0,000;37,000;37,600;9,298;1,898;10,258;14,275;9,063;11,684;-3,140;26,874;0,000;277,740;Inf;285,000;285,000;11,142;3,056;17,565;23,216
5193,500;2,687;0,628;-35,209;1,802;9,354;4,512;35,301;4,224;-6,453;-2,728;0,000;37,000;37,600;9,298;1,898;10,359;14,309;9,122;11,508;-3,140;26,874;0,000;277,940;Inf;285,000;285,000;11,320;3,050;17,608;23,288
5194,000;2,687;0,628;-35,209;1,802;9,354;4,515;35,292;4,212;-6,453;-2,742;0,000;36,998;37,578;9,298;1,898;9,874;14,250;9,048;11,246;-3,143;26,880;0,000;277,940;Inf;285,000;285,000;11,324;3,044;17,612;23,346
5194,500;2,687;0,628;-35,209;1,802;9,354;4,515;35,292;4,212;-6,453;-2,742;0,000;37,000;37,600;9,298;1,898;9,744;14,178;8,970;11,261;-3,143;26,880;0,000;278,240;Inf;285,000;285,000;11,104;3,038;17,603;23,392
5195,000;2,639;0,703;-33,684;1,735;9,296;4,515;35,292;4,212;-6,453;-2,742;0,000;37,000;37,600;9,394;1,710;9,940;14,197;8,999;11,490;-3,143;26,880;0,000;278,240;Inf;285,000;285,000;11,038;3,032;17,589;23,420
5195,500;2,639;0,703;-33,684;1,735;9,296;4,515;35,292;4,212;-6,453;-2,742;0,000;37,000;37,600;9,394;1,710;10,250;14,298;9,068;11,748;-3,143;26,880;0,000;277,640;Inf;285,000;285,000;11,156;3,026;17,579;23,450
5196,000;2,639;0,703;-33,684;1,735;9,296;4,515;35,292;4,212;-6,453;-2,742;0,000;37,000;37,600;9,394;1,710;10,250;14,314;9,134;11,603;-3,143;26,880;0,000;277,640;Inf;285,000;285,000;11,341;3,020;17,587;23,464
5196,500;2,639;0,703;-33,684;1,735;9,296;4,515;35,292;4,212;-6,453;-2,742;0,000;37,000;37,600;9,394;1,710;10,103;14,293;9,131;11,440;-3,143;26,880;0,000;278,240;Inf;285,000;285,000;11,325;3,013;17,633;23,533
5197,000;2,639;0,703;-33,684;1,735;9,296;4,501;35,319;4,211;-6,424;-2,733;0,000;36,978;37,586;9,394;1,710;9,975;14,275;9,094;11,300;-3,148;26,871;0,000;278,240;Inf;285,000;285,000;11,241;3,007;17,639;23,591
5197,500;2,639;0,703;-33,684;1,735;9,296;4,501;35,319;4,211;-6,424;-2,733;0,000;37,000;37,600;9,394;1,710;9,796;14,213;9,015;11,275;-3,148;26,871;0,000;277,540;Inf;285,000;285,000;11,161;3,001;17,618;23,621
5198,000;2,639;0,703;-33,684;1,735;9,296;4,501;35,319;4,211;-6,424;-2,733;0,000;37,000;37,600;9,394;1,710;10,262;14,306;9,097;11,773;-3,148;26,871;0,000;277,540;Inf;285,000;285,000;11,075;2,995;17,590;23,681
5198,500;3,566;0,852;-35,209;1,775;9,386;4,501;35,319;4,211;-6,424;-2,733;0,000;37,000;37,600;9,358;1,916;10,326;14,351;9,169;11,628;-3,148;26,871;0,000;277,640;Inf;285,000;285,000;11,359;2,989;17,600;23,742
5199,000;3,566;0,852;-35,209;1,775;9,386;4,501;35,319;4,211;-6,424;-2,733;0,000;37,000;37,600;9,358;1,916;10,225;14,333;9,153;11,475;-3,148;26,871;0,000;277,640;Inf;285,000;285,000;11,368;2,999;17,651;23,790
5199,500;3,566;0,852;-35,209;1,775;9,386;4,501;35,319;4,211;-6,424;-2,733;0,000;37,000;37,600;9,358;1,916;10,023;14,301;9,097;11,360;-3,148;26,871;0,000;277,640;Inf;285,000;285,000;11,296;3,008;17,651;23,835
5200,000;3,566;0,852;-35,209;1,775;9,386;4,501;35,319;4,211;-6,424;-2,733;0,000;37,000;37,600;9,358;1,916;9,868;14,227;9,022;11,261;-3,148;26,871;0,000;277,640;Inf;285,000;285,000;11,195;3,017;17,637;23,843
5200,500;3,566;0,852;-35,209;1,775;9,386;4,552;35,348;4,224;-6,403;-2,727;0,000;36,975;37,529;9,358;1,916;9,901;14,218;9,000;11,432;-3,153;26,875;0,000;278,540;Inf;285,000;285,000;11,094;3,026;17,617;23,881
5201,000;3,566;0,852;-35,209;1,775;9,386;4,552;35,348;4,224;-6,403;-2,727;0,000;37,000;37,500;9,358;1,916;10,157;14,315;9,077;11,753;-3,153;26,875;0,000;278,540;Inf;285,000;285,000;11,138;3,035;17,644;23,864
5201,500;3,127;0,865;-34,157;1,860;9,308;4,552;35,348;4,224;-6,403;-2,727;0,000;37,000;37,500;9,408;1,806;10,222;14,386;9,158;11,522;-3,153;26,875;0,000;278,140;Inf;285,000;285,000;11,325;3,044;17,662;23,875
5202,000;3,127;0,865;-34,157;1,860;9,308;4,552;35,348;4,224;-6,403;-2,727;0,000;37,000;37,500;9,408;1,806;10,105;14,328;9,121;11,419;-3,153;26,875;0,000;278,140;Inf;285,000;285,000;11,322;3,045;17,654;23,891
5202,500;3,127;0,865;-34,157;1,860;9,308;4,552;35,348;4,224;-6,403;-2,727;0,000;37,000;37,500;9,408;1,806;10,004;14,298;9,078;11,330;-3,153;26,875;0,000;277,640;Inf;285,000;285,000;11,243;3,046;17,655;23,893
5203,000;3,127;0,865;-34,157;1,860;9,308;4,552;35,348;4,224;-6,403;-2,727;0,000;37,000;37,500;9,408;1,806;9,912;14,230;9,031;11,376;-3,153;26,875;0,000;277,640;Inf;285,000;285,000;11,178;3,048;17,642;23,862
5203,500;3,127;0,865;-34,157;1,860;9,308;4,542;35,352;4,229;-6,399;-2,745;0,000;36,962;37,566;9,408;1,806;9,989;14,287;9,015;11,655;-3,155;26,876;0,000;277,940;Inf;285,000;285,000;11,137;3,049;17,650;23,842
5204,000;3,127;0,865;-34,157;1,860;9,308;4,542;35,352;4,229;-6,399;-2,745;0,000;37,000;37,600;9,408;1,806;10,252;14,360;9,101;11,676;-3,155;26,876;0,000;277,940;Inf;285,000;285,000;11,236;3,050;17,661;23,791
5204,500;3,127;0,865;-34,157;1,860;9,308;4,542;35,352;4,229;-6,399;-2,745;0,000;37,000;37,600;9,408;1,806;10,352;14,368;9,179;11,556;-3,155;26,876;0,000;277,940;Inf;285,000;285,000;11,347;3,052;17,672;23,763
5205,000;3,380;0,815;-35,209;1,812;9,372;4,542;35,352;4,229;-6,399;-2,745;0,000;37,000;37,600;9,382;1,628;9,931;14,300;9,080;11,344;-3,155;26,876;0,000;277,940;Inf;285,000;285,000;11,364;3,053;17,676;23,752
5205,500;3,380;0,815;-35,209;1,812;9,372;4,542;35,352;4,229;-6,399;-2,745;0,000;37,000;37,600;9,382;1,628;9,830;14,235;9,017;11,351;-3,155;26,876;0,000;277,240;Inf;285,000;285,000;11,164;3,058;17,681;23,741
5206,000;3,380;0,815;-35,209;1,812;9,372;4,542;35,352;4,229;-6,399;-2,745;0,000;37,000;37,600;9,382;1,628;10,024;14,279;9,023;11,710;-3,155;26,876;0,000;277,240;Inf;285,000;285,000;11,108;3,063;17,657;23,719
5206,500;3,380;0,815;-35,209;1,812;9,372;4,542;35,352;4,229;-6,399;-2,745;0,000;37,000;37,600;9,382;1,628;10,302;14,422;9,145;11,868;-3,155;26,876;0,000;277,340;Inf;285,000;285,000;11,259;3,069;17,658;23,743
5207,000;3,380;0,815;-35,209;1,812;9,372;4,511;35,318;4,245;-6,393;-2,738;0,000;36,961;37,499;9,382;1,628;10,442;14,456;9,213;11,695;-3,146;26,872;0,000;277,340;Inf;285,000;285,000;11,434;3,074;17,682;23,762
5207,500;3,380;0,815;-35,209;1,812;9,372;4,511;35,318;4,245;-6,393;-2,738;0,000;37,000;37,500;9,382;1,628;10,289;14,415;9,217;11,512;-3,146;26,872;0,000;277,240;Inf;285,000;285,000;11,451;3,079;17,718;23,740
5208,000;3,071;0,690;-35,209;1,776;9,396;4,511;35,318;4,245;-6,393;-2,738;0,000;37,000;37,500;9,348;1,868;10,024;14,353;9,151;11,395;-3,146;26,872;0,000;277,240;Inf;285,000;285,000;11,358;3,084;17,714;23,752
5208,500;3,071;0,690;-35,209;1,776;9,396;4,511;35,318;4,245;-6,393;-2,738;0,000;37,000;37,500;9,348;1,868;9,867;14,309;9,069;11,314;-3,146;26,872;0,000;277,640;Inf;285,000;285,000;11,231;3,083;17,680;23,763
5209,000;3,071;0,690;-35,209;1,776;9,396;4,511;35,318;4,245;-6,393;-2,738;0,000;37,000;37,500;9,348;1,868;10,213;14,403;9,121;11,888;-3,146;26,872;0,000;277,640;Inf;285,000;285,000;11,140;3,083;17,668;23,722
5209,500;3,071;0,690;-35,209;1,776;9,396;4,511;35,318;4,245;-6,393;-2,738;0,000;37,000;37,500;9,348;1,868;10,500;14,479;9,221;11,827;-3,146;26,872;0,000;277,640;Inf;285,000;285,000;11,406;3,083;17,691;23,680
5210,000;3,071;0,690;-35,209;1,776;9,396;4,504;35,279;4,213;-6,400;-2,731;0,000;36,954;37,456;9,348;1,868;10,372;14,472;9,242;11,601;-3,142;26,877;0,000;277,640;Inf;285,000;285,000;11,507;3,083;17,707;23,665
5210,500;3,071;0,690;-35,209;1,776;9,396;4,504;35,279;4,213;-6,400;-2,731;0,000;37,000;37,500;9,348;1,868;10,190;14,424;9,211;11,490;-3,142;26,877;0,000;277,640;Inf;285,000;285,000;11,422;3,083;17,753;23,649
5211,000;3,071;0,690;-35,209;1,776;9,396;4,504;35,279;4,213;-6,400;-2,731;0,000;37,000;37,500;9,348;1,868;10,055;14,386;9,149;11,457;-3,142;26,877;0,000;277,640;Inf;285,000;285,000;11,329;3,082;17,738;23,673
5211,500;2,358;0,634;-33,956;1,806;9,301;4,504;35,279;4,213;-6,400;-2,731;0,000;37,000;37,500;9,487;1,874;9,978;14,316;9,088;11,470;-3,142;26,877;0,000;277,740;Inf;285,000;285,000;11,262;3,082;17,714;23,773
5212,000;2,358;0,634;-33,956;1,806;9,301;4,504;35,279;4,213;-6,400;-2,731;0,000;37,000;37,500;9,487;1,874;10,190;14,383;9,132;11,764;-3,142;26,877;0,000;277,740;Inf;285,000;285,000;11,213;3,070;17,711;23,781
5212,500;2,358;0,634;-33,956;1,806;9,301;4,504;35,279;4,213;-6,400;-2,731;0,000;37,000;37,500;9,487;1,874;10,493;14,497;9,270;11,724;-3,142;26,877;0,000;277,340;Inf;285,000;285,000;11,367;3,059;17,746;23,814
5213,000;2,358;0,634;-33,956;1,806;9,301;4,504;35,279;4,213;-6,400;-2,731;0,000;37,000;37,500;9,487;1,874;10,293;14,457;9,266;11,575;-3,142;26,877;0,000;277,340;Inf;285,000;285,000;11,496;3,047;17,760;23,815
5213,500;2,358;0,634;-33,956;1,806;9,301;4,495;35,303;4,220;-6,378;-2,730;0,000;36,954;37,493;9,487;1,874;10,119;14,434;9,192;11,459;-3,140;26,878;0,000;278,340;Inf;285,000;285,000;11,398;3,036;17,761;23,821
5214,000;2,358;0,634;-33,956;1,806;9,301;4,495;35,303;4,220;-6,378;-2,730;0,000;37,000;37,500;9,487;1,874;10,024;14,352;9,129;11,460;-3,140;26,878;0,000;278,340;Inf;285,000;285,000;11,301;3,025;17,773;23,837
5214,500;2,995;0,744;-34,660;1,796;9,314;4,495;35,303;4,220;-6,378;-2,730;0,000;37,000;37,500;9,484;1,861;10,195;14,391;9,156;11,812;-3,140;26,878;0,000;278,040;Inf;285,000;285,000;11,241;3,014;17,733;23,879
5215,000;2,995;0,744;-34,660;1,796;9,314;4,495;35,303;4,220;-6,378;-2,730;0,000;37,000;37,500;9,484;1,861;10,581;14,563;9,282;12,035;-3,140;26,878;0,000;278,040;Inf;285,000;285,000;11,389;3,014;17,778;23,780
5215,500;2,995;0,744;-34,660;1,796;9,314;4,495;35,303;4,220;-6,378;-2,730;0,000;37,000;37,500;9,484;1,861;10,580;14,574;9,350;11,825;-3,140;26,878;0,000;278,440;Inf;285,000;285,000;11,616;3,013;17,824;23,781
5216,000;2,995;0,744;-34,660;1,796;9,314;4,495;35,303;4,220;-6,378;-2,730;0,000;37,000;37,500;9,484;1,861;10,259;14,513;9,282;11,604;-3,140;26,878;0,000;278,440;Inf;285,000;285,000;11,582;3,013;17,838;23,778
5216,500;2,995;0,744;-34,660;1,796;9,314;4,480;35,318;4,237;-6,347;-2,736;0,000;36,950;37,457;9,484;1,861;10,057;14,447;9,208;11,539;-3,150;26,879;0,000;278,640;Inf;285,000;285,000;11,415;3,013;17,840;23,754
5217,000;2,995;0,744;-34,660;1,796;9,314;4,480;35,318;4,237;-6,347;-2,736;0,000;36,900;37,500;9,484;1,861;10,188;14,442;9,187;11,738;-3,150;26,879;0,000;278,640;Inf;285,000;285,000;11,313;3,012;17,817;23,769
5217,500;3,318;0,905;-33,976;1,842;9,259;4,480;35,318;4,237;-6,347;-2,736;0,000;36,900;37,500;9,452;1,729;10,416;14,573;9,253;12,093;-3,150;26,879;0,000;278,840;Inf;285,000;285,000;11,389;3,012;17,812;23,790
5218,000;3,318;0,905;-33,976;1,842;9,259;4,480;35,318;4,237;-6,347;-2,736;0,000;36,900;37,500;9,452;1,729;10,694;14,638;9,380;12,024;-3,150;26,879;0,000;278,840;Inf;285,000;285,000;11,584;3,017;17,834;23,784
5218,500;3,318;0,905;-33,976;1,842;9,259;4,480;35,318;4,237;-6,347;-2,736;0,000;36,900;37,500;9,452;1,729;10,584;14,631;9,404;11,808;-3,150;26,879;0,000;278,540;Inf;285,000;285,000;11,684;3,022;17,906;23,821
5219,000;3,318;0,905;-33,976;1,842;9,259;4,480;35,318;4,237;-6,347;-2,736;0,000;36,900;37,500;9,452;1,729;10,375;14,568;9,373;11,676;-3,150;26,879;0,000;278,540;Inf;285,000;285,000;11,607;3,027;17,890;23,831
5219,500;3,318;0,905;-33,976;1,842;9,259;4,480;35,318;4,237;-6,347;-2,736;0,000;36,900;37,500;9,452;1,729;10,131;14,506;9,241;11,636;-3,150;26,879;0,000;278,540;Inf;285,000;285,000;11,498;3,032;17,876;23,854
5220,000;3,318;0,905;-33,976;1,842;9,259;4,526;35,342;4,259;-6,333;-2,744;0,000;36,948;37,456;9,452;1,729;10,417;14,568;9,294;11,939;-3,153;26,882;0,000;278,540;Inf;285,000;285,000;11,378;3,036;17,891;23,877
5220,500;3,318;0,905;-33,976;1,842;9,259;4,526;35,342;4,259;-6,333;-2,744;0,000;36,900;37,500;9,452;1,729;10,628;14,635;9,356;12,107;-3,153;26,882;0,000;278,640;Inf;285,000;285,000;11,555;3,041;17,872;23,885
