t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5221,000;3,968;0,944;-35,209;1,705;9,372;4,526;35,342;4,259;-6,333;-2,744;0,000;36,900;37,500;9,316;1,867;10,583;14,660;9,429;11,917;-3,153;26,882;0,000;278,640;Inf;285,000;285,000;11,682;3,046;17,931;23,881
5221,500;3,968;0,944;-35,209;1,705;9,372;4,526;35,342;4,259;-6,333;-2,744;0,000;36,900;37,500;9,316;1,867;10,429;14,645;9,392;11,759;-3,153;26,882;0,000;278,240;Inf;285,000;285,000;11,647;3,061;17,943;23,880
5222,000;3,968;0,944;-35,209;1,705;9,372;4,526;35,342;4,259;-6,333;-2,744;0,000;36,900;37,500;9,316;1,867;10,268;14,594;9,352;11,623;-3,153;26,882;0,000;278,240;Inf;285,000;285,000;11,556;3,076;17,941;23,880
5222,500;3,968;0,944;-35,209;1,705;9,372;4,526;35,342;4,259;-6,333;-2,744;0,000;36,900;37,500;9,316;1,867;10,169;14,529;9,311;11,662;-3,153;26,882;0,000;278,540;Inf;285,000;285,000;11,459;3,090;17,913;23,875
5223,000;3,968;0,944;-35,209;1,705;9,372;4,492;35,357;4,237;-6,330;-2,741;0,000;36,934;37,437;9,316;1,867;10,301;14,603;9,295;11,967;-3,155;26,877;0,000;278,540;Inf;285,000;285,000;11,418;3,105;17,925;23,887
5223,500;3,968;0,944;-35,209;1,705;9,372;4,492;35,357;4,237;-6,330;-2,741;0,000;36,900;37,400;9,316;1,867;10,698;14,746;9,498;12,051;-3,155;26,877;0,000;278,140;Inf;285,000;285,000;11,542;3,119;17,952;23,903
5224,000;2,847;0,772;-34,426;1,783;9,308;4,492;35,357;4,237;-6,330;-2,741;0,000;36,900;37,400;9,397;1,886;10,518;14,699;9,492;11,822;-3,155;26,877;0,000;278,140;Inf;285,000;285,000;11,749;3,133;17,999;23,906
5224,500;2,847;0,772;-34,426;1,783;9,308;4,492;35,357;4,237;-6,330;-2,741;0,000;36,900;37,400;9,397;1,886;10,417;14,683;9,428;11,737;-3,155;26,877;0,000;278,340;Inf;285,000;285,000;11,633;3,128;17,992;23,860
5225,000;2,847;0,772;-34,426;1,783;9,308;4,492;35,357;4,237;-6,330;-2,741;0,000;36,900;37,400;9,397;1,886;10,246;14,619;9,335;11,654;-3,155;26,877;0,000;278,340;Inf;285,000;285,000;11,566;3,123;17,999;23,834
5225,500;2,847;0,772;-34,426;1,783;9,308;4,492;35,357;4,237;-6,330;-2,741;0,000;36,900;37,400;9,397;1,886;10,319;14,641;9,314;11,988;-3,155;26,877;0,000;278,140;Inf;285,000;285,000;11,464;3,119;17,987;23,807
5226,000;2,847;0,772;-34,426;1,783;9,308;4,492;35,357;4,237;-6,330;-2,741;0,000;36,900;37,400;9,397;1,886;10,600;14,750;9,412;12,319;-3,155;26,877;0,000;278,140;Inf;285,000;285,000;11,565;3,114;18,004;23,773
5226,500;2,847;0,772;-34,426;1,783;9,308;4,463;35,340;4,265;-6,338;-2,751;0,000;36,943;37,461;9,397;1,886;11,019;14,804;9,547;12,153;-3,147;26,874;0,000;279,240;Inf;285,000;285,000;11,770;3,110;18,051;23,779
5227,000;2,847;0,772;-34,426;1,783;9,308;4,463;35,340;4,265;-6,338;-2,751;0,000;36,900;37,500;9,397;1,886;10,494;14,748;9,512;11,835;-3,147;26,874;0,000;279,240;Inf;285,000;285,000;11,881;3,106;18,073;23,741
5227,500;2,979;0,732;-35,209;1,792;9,336;4,463;35,340;4,265;-6,338;-2,751;0,000;36,900;37,500;9,269;1,915;10,284;14,702;9,430;11,725;-3,147;26,874;0,000;278,640;Inf;285,000;285,000;11,647;3,101;18,064;23,773
5228,000;2,979;0,732;-35,209;1,792;9,336;4,463;35,340;4,265;-6,338;-2,751;0,000;36,900;37,500;9,269;1,915;10,192;14,666;9,362;11,798;-3,147;26,874;0,000;278,640;Inf;285,000;285,000;11,535;3,099;18,050;23,773
5228,500;2,979;0,732;-35,209;1,792;9,336;4,463;35,340;4,265;-6,338;-2,751;0,000;36,900;37,500;9,269;1,915;10,576;14,731;9,403;12,186;-3,147;26,874;0,000;278,140;Inf;285,000;285,000;11,504;3,097;18,048;23,755
5229,000;2,979;0,732;-35,209;1,792;9,336;4,463;35,340;4,265;-6,338;-2,751;0,000;36,900;37,500;9,269;1,915;10,797;14,831;9,502;12,325;-3,147;26,874;0,000;278,140;Inf;285,000;285,000;11,724;3,095;18,041;23,756
5229,500;2,979;0,732;-35,209;1,792;9,336;4,497;35,295;4,240;-6,337;-2,736;0,000;36,939;37,479;9,269;1,915;10,751;14,855;9,548;12,107;-3,156;26,872;0,000;278,240;Inf;285,000;285,000;11,864;3,094;18,102;23,704
5230,000;2,979;0,732;-35,209;1,792;9,336;4,497;35,295;4,240;-6,337;-2,736;0,000;36,900;37,500;9,269;1,915;10,546;14,803;9,528;11,896;-3,156;26,872;0,000;278,240;Inf;285,000;285,000;11,815;3,092;18,127;23,687
5230,500;2,417;0,658;-33,832;1,795;9,282;4,497;35,295;4,240;-6,337;-2,736;0,000;36,900;37,500;9,473;1,840;10,227;14,705;9,356;11,749;-3,156;26,872;0,000;278,240;Inf;285,000;285,000;11,693;3,090;18,089;23,708
5231,000;2,417;0,658;-33,832;1,795;9,282;4,497;35,295;4,240;-6,337;-2,736;0,000;36,900;37,500;9,473;1,840;10,455;14,733;9,391;12,002;-3,156;26,872;0,000;278,240;Inf;285,000;285,000;11,509;3,079;18,084;23,688
5231,500;2,417;0,658;-33,832;1,795;9,282;4,497;35,295;4,240;-6,337;-2,736;0,000;36,900;37,500;9,473;1,840;10,818;14,825;9,484;12,303;-3,156;26,872;0,000;278,040;Inf;285,000;285,000;11,645;3,068;18,067;23,676
5232,000;2,417;0,658;-33,832;1,795;9,282;4,497;35,295;4,240;-6,337;-2,736;0,000;36,900;37,500;9,473;1,840;10,924;14,858;9,588;12,217;-3,156;26,872;0,000;278,040;Inf;285,000;285,000;11,858;3,057;18,103;23,689
5232,500;2,417;0,658;-33,832;1,795;9,282;4,497;35,295;4,240;-6,337;-2,736;0,000;36,900;37,500;9,473;1,840;10,721;14,858;9,570;11,979;-3,156;26,872;0,000;277,740;Inf;285,000;285,000;11,897;3,047;18,134;23,739
5233,000;2,417;0,658;-33,832;1,795;9,282;4,495;35,278;4,216;-6,318;-2,740;0,000;36,937;37,472;9,473;1,840;10,529;14,820;9,513;11,872;-3,150;26,864;0,000;277,740;Inf;285,000;285,000;11,782;3,036;18,132;23,720
5233,500;2,417;0,658;-33,832;1,795;9,282;4,495;35,278;4,216;-6,318;-2,740;0,000;36,900;37,500;9,473;1,840;10,258;14,768;9,420;11,782;-3,150;26,864;0,000;278,040;Inf;285,000;285,000;11,684;3,026;18,130;23,747
5234,000;3,696;0,860;-35,209;1,762;9,384;4,495;35,278;4,216;-6,318;-2,740;0,000;36,900;37,500;9,354;1,890;10,279;14,690;9,395;11,917;-3,150;26,864;0,000;278,040;Inf;285,000;285,000;11,557;3,016;18,083;23,752
5234,500;3,696;0,860;-35,209;1,762;9,384;4,495;35,278;4,216;-6,318;-2,740;0,000;36,900;37,500;9,354;1,890;10,925;14,882;9,622;12,310;-3,150;26,864;0,000;278,040;Inf;285,000;285,000;11,570;3,027;18,105;23,775
5235,000;3,696;0,860;-35,209;1,762;9,384;4,495;35,278;4,216;-6,318;-2,740;0,000;36,900;37,500;9,354;1,890;10,724;14,875;9,637;12,003;-3,150;26,864;0,000;278,040;Inf;285,000;285,000;11,934;3,038;18,149;23,781
5235,500;3,696;0,860;-35,209;1,762;9,384;4,495;35,278;4,216;-6,318;-2,740;0,000;36,900;37,500;9,354;1,890;10,455;14,810;9,582;11,859;-3,150;26,864;0,000;278,040;Inf;285,000;285,000;11,810;3,049;18,162;23,788
5236,000;3,696;0,860;-35,209;1,762;9,384;4,500;35,329;4,235;-6,303;-2,741;0,000;36,930;37,467;9,354;1,890;10,278;14,755;9,501;11,765;-3,144;26,870;0,000;278,040;Inf;285,000;285,000;11,676;3,060;18,162;23,774
5236,500;3,696;0,860;-35,209;1,762;9,384;4,500;35,329;4,235;-6,303;-2,741;0,000;36,900;37,500;9,354;1,890;10,155;14,675;9,434;11,769;-3,144;26,870;0,000;278,340;Inf;285,000;285,000;11,575;3,070;18,142;23,775
5237,000;3,243;0,846;-33,860;1,684;9,250;4,500;35,329;4,235;-6,303;-2,741;0,000;36,900;37,500;9,458;1,779;10,403;14,737;9,447;12,132;-3,144;26,870;0,000;278,340;Inf;285,000;285,000;11,508;3,083;18,105;23,756
5237,500;3,243;0,846;-33,860;1,684;9,250;4,500;35,329;4,235;-6,303;-2,741;0,000;36,900;37,500;9,458;1,779;10,760;14,820;9,538;12,292;-3,144;26,870;0,000;278,240;Inf;285,000;285,000;11,680;3,083;18,124;23,761
5238,000;3,243;0,846;-33,860;1,684;9,250;4,500;35,329;4,235;-6,303;-2,741;0,000;36,900;37,500;9,458;1,779;10,482;14,809;9,548;11,886;-3,144;26,870;0,000;278,240;Inf;285,000;285,000;11,852;3,086;18,169;23,770
5238,500;3,243;0,846;-33,860;1,684;9,250;4,500;35,329;4,235;-6,303;-2,741;0,000;36,900;37,500;9,458;1,779;10,357;14,763;9,514;11,751;-3,144;26,870;0,000;278,540;Inf;285,000;285,000;11,681;3,088;18,155;23,755
5239,000;3,243;0,846;-33,860;1,684;9,250;4,500;35,329;4,235;-6,303;-2,741;0,000;36,900;37,500;9,458;1,779;10,125;14,698;9,402;11,675;-3,144;26,870;0,000;278,540;Inf;285,000;285,000;11,596;3,091;18,152;23,727
5239,500;3,243;0,846;-33,860;1,684;9,250;4,505;35,359;4,207;-6,270;-2,741;0,000;36,942;37,468;9,458;1,779;10,238;14,682;9,390;11,915;-3,157;26,859;0,000;278,140;Inf;285,000;285,000;11,475;3,093;18,111;23,713
5240,000;3,243;0,846;-33,860;1,684;9,250;4,505;35,359;4,207;-6,270;-2,741;0,000;36,900;37,500;9,458;1,779;10,588;14,791;9,486;12,269;-3,157;26,859;0,000;278,140;Inf;285,000;285,000;11,556;3,096;18,079;23,742
5240,500;3,805;0,908;-35,209;1,769;9,388;4,505;35,359;4,207;-6,270;-2,741;0,000;36,900;37,500;9,320;1,823;10,776;14,843;9,568;12,117;-3,157;26,859;0,000;278,040;Inf;285,000;285,000;11,784;3,098;18,132;23,777
5241,000;3,805;0,908;-35,209;1,769;9,388;4,505;35,359;4,207;-6,270;-2,741;0,000;36,900;37,500;9,320;1,823;10,583;14,824;9,578;11,881;-3,157;26,859;0,000;278,040;Inf;285,000;285,000;11,826;3,110;18,114;23,747
5241,500;3,805;0,908;-35,209;1,769;9,388;4,505;35,359;4,207;-6,270;-2,741;0,000;36,900;37,500;9,320;1,823;10,148;14,723;9,438;11,688;-3,157;26,859;0,000;278,140;Inf;285,000;285,000;11,717;3,121;18,128;23,713
5242,000;3,805;0,908;-35,209;1,769;9,388;4,505;35,359;4,207;-6,270;-2,741;0,000;36,900;37,500;9,320;1,823;10,115;14,648;9,372;11,834;-3,157;26,859;0,000;278,140;Inf;285,000;285,000;11,499;3,132;18,099;23,681
5242,500;3,805;0,908;-35,209;1,769;9,388;4,498;35,393;4,226;-6,252;-2,751;0,000;36,947;37,442;9,320;1,823;10,445;14,727;9,426;12,128;-3,165;26,859;0,000;277,740;Inf;285,000;285,000;11,492;3,143;18,079;23,666
5243,000;3,805;0,908;-35,209;1,769;9,388;4,498;35,393;4,226;-6,252;-2,751;0,000;36,900;37,400;9,320;1,823;10,758;14,807;9,521;12,084;-3,165;26,859;0,000;277,740;Inf;285,000;285,000;11,682;3,154;18,081;23,662
5243,500;2,979;0,762;-34,042;1,814;9,322;4,498;35,393;4,226;-6,252;-2,751;0,000;36,900;37,400;9,410;1,721;10,593;14,810;9,558;11,923;-3,165;26,859;0,000;277,840;Inf;285,000;285,000;11,793;3,165;18,097;23,681
5244,000;2,979;0,762;-34,042;1,814;9,322;4,498;35,393;4,226;-6,252;-2,751;0,000;36,900;37,400;9,410;1,721;10,325;14,735;9,507;11,813;-3,165;26,859;0,000;277,840;Inf;285,000;285,000;11,721;3,162;18,115;23,692
5244,500;2,979;0,762;-34,042;1,814;9,322;4,498;35,393;4,226;-6,252;-2,751;0,000;36,900;37,400;9,410;1,721;10,111;14,706;9,422;11,691;-3,165;26,859;0,000;277,940;Inf;285,000;285,000;11,595;3,159;18,085;23,688
5245,000;2,979;0,762;-34,042;1,814;9,322;4,498;35,393;4,226;-6,252;-2,751;0,000;36,900;37,400;9,410;1,721;10,335;14,661;9,387;12,030;-3,165;26,859;0,000;277,940;Inf;285,000;285,000;11,483;3,156;18,048;23,685
5245,500;2,979;0,762;-34,042;1,814;9,322;4,538;35,378;4,226;-6,262;-2,744;0,000;36,948;37,482;9,410;1,721;10,577;14,806;9,470;12,129;-3,163;26,861;0,000;277,340;Inf;285,000;285,000;11,603;3,153;18,054;23,660
5246,000;2,979;0,762;-34,042;1,814;9,322;4,538;35,378;4,226;-6,262;-2,744;0,000;36,900;37,500;9,410;1,721;10,624;14,797;9,528;12,019;-3,163;26,861;0,000;277,340;Inf;285,000;285,000;11,746;3,150;18,090;23,668
5246,500;2,979;0,762;-34,042;1,814;9,322;4,538;35,378;4,226;-6,262;-2,744;0,000;36,900;37,500;9,410;1,721;10,473;14,774;9,491;11,892;-3,163;26,861;0,000;277,240;Inf;285,000;285,000;11,742;3,147;18,110;23,631
5247,000;2,894;0,743;-34,771;1,797;9,267;4,538;35,378;4,226;-6,262;-2,744;0,000;36,900;37,500;9,404;1,840;10,294;14,710;9,474;11,769;-3,163;26,861;0,000;277,240;Inf;285,000;285,000;11,658;3,145;18,096;23,658
5247,500;2,894;0,743;-34,771;1,797;9,267;4,538;35,378;4,226;-6,262;-2,744;0,000;36,900;37,500;9,404;1,840;10,181;14,656;9,384;11,697;-3,163;26,861;0,000;277,240;Inf;285,000;285,000;11,562;3,141;18,071;23,641
5248,000;2,894;0,743;-34,771;1,797;9,267;4,538;35,378;4,226;-6,262;-2,744;0,000;36,900;37,500;9,404;1,840;10,228;14,629;9,380;11,809;-3,163;26,861;0,000;277,240;Inf;285,000;285,000;11,479;3,137;18,050;23,644
5248,500;2,894;0,743;-34,771;1,797;9,267;4,538;35,378;4,226;-6,262;-2,744;0,000;36,900;37,500;9,404;1,840;10,450;14,703;9,437;11,996;-3,163;26,861;0,000;277,340;Inf;285,000;285,000;11,512;3,133;18,056;23,619
5249,000;2,894;0,743;-34,771;1,797;9,267;4,544;35,348;4,211;-6,275;-2,750;0,000;36,951;37,497;9,404;1,840;10,449;14,741;9,500;11,863;-3,162;26,855;0,000;277,340;Inf;285,000;285,000;11,647;3,129;18,068;23,647
5249,500;2,894;0,743;-34,771;1,797;9,267;4,544;35,348;4,211;-6,275;-2,750;0,000;37,000;37,500;9,404;1,840;10,313;14,712;9,458;11,739;-3,162;26,855;0,000;277,140;Inf;285,000;285,000;11,638;3,125;18,084;23,648
5250,000;3,010;0,744;-34,509;1,810;9,266;4,544;35,348;4,211;-6,275;-2,750;0,000;37,000;37,500;9,509;1,892;10,169;14,679;9,405;11,671;-3,162;26,855;0,000;277,140;Inf;285,000;285,000;11,555;3,121;18,067;23,666
5250,500;3,010;0,744;-34,509;1,810;9,266;4,544;35,348;4,211;-6,275;-2,750;0,000;37,000;37,500;9,509;1,892;10,134;14,615;9,348;11,713;-3,162;26,855;0,000;277,540;Inf;285,000;285,000;11,481;3,119;18,043;23,652
5251,000;3,010;0,744;-34,509;1,810;9,266;4,544;35,348;4,211;-6,275;-2,750;0,000;37,000;37,500;9,509;1,892;10,425;14,683;9,405;11,996;-3,162;26,855;0,000;277,540;Inf;285,000;285,000;11,452;3,117;17,990;23,614
5251,500;3,010;0,744;-34,509;1,810;9,266;4,544;35,348;4,211;-6,275;-2,750;0,000;37,000;37,500;9,509;1,892;10,590;14,747;9,473;12,095;-3,162;26,855;0,000;277,840;Inf;285,000;285,000;11,627;3,116;18,037;23,513
5252,000;3,010;0,744;-34,509;1,810;9,266;4,514;35,318;4,192;-6,265;-2,751;0,000;36,961;37,498;9,509;1,892;10,433;14,747;9,486;11,931;-3,166;26,845;0,000;277,840;Inf;285,000;285,000;11,726;3,114;18,065;23,497
5252,500;3,010;0,744;-34,509;1,810;9,266;4,514;35,318;4,192;-6,265;-2,751;0,000;37,000;37,500;9,509;1,892;10,236;14,666;9,437;11,697;-3,166;26,845;0,000;278,040;Inf;285,000;285,000;11,649;3,112;18,057;23,459
5253,000;3,010;0,744;-34,509;1,810;9,266;4,514;35,318;4,192;-6,265;-2,751;0,000;37,000;37,500;9,509;1,892;10,091;14,612;9,353;11,617;-3,166;26,845;0,000;278,040;Inf;285,000;285,000;11,509;3,111;18,047;23,466
5253,500;2,760;0,633;-35,209;1,773;9,381;4,514;35,318;4,192;-6,265;-2,751;0,000;37,000;37,500;9,369;1,941;10,258;14,586;9,374;11,806;-3,166;26,845;0,000;277,740;Inf;285,000;285,000;11,418;3,109;18,006;23,490
5254,000;2,760;0,633;-35,209;1,773;9,381;4,514;35,318;4,192;-6,265;-2,751;0,000;37,000;37,500;9,369;1,941;10,472;14,680;9,427;12,086;-3,166;26,845;0,000;277,740;Inf;285,000;285,000;11,506;3,103;18,005;23,473
5254,500;2,760;0,633;-35,209;1,773;9,381;4,514;35,318;4,192;-6,265;-2,751;0,000;37,000;37,500;9,369;1,941;10,573;14,746;9,503;12,018;-3,166;26,845;0,000;277,940;Inf;285,000;285,000;11,666;3,098;18,021;23,486
5255,000;2,760;0,633;-35,209;1,773;9,381;4,514;35,318;4,192;-6,265;-2,751;0,000;37,000;37,500;9,369;1,941;10,452;14,746;9,509;11,894;-3,166;26,845;0,000;277,940;Inf;285,000;285,000;11,710;3,092;18,058;23,387
5255,500;2,760;0,633;-35,209;1,773;9,381;4,517;35,335;4,197;-6,247;-2,747;0,000;36,964;37,515;9,369;1,941;10,226;14,713;9,454;11,758;-3,168;26,842;0,000;277,940;Inf;285,000;285,000;11,650;3,087;18,053;23,393
5256,000;2,760;0,633;-35,209;1,773;9,381;4,517;35,335;4,197;-6,247;-2,747;0,000;37,000;37,500;9,369;1,941;10,122;14,628;9,340;11,709;-3,168;26,842;0,000;277,940;Inf;285,000;285,000;11,538;3,081;18,022;23,361
5256,500;2,570;0,720;-34,011;1,860;9,336;4,517;35,335;4,197;-6,247;-2,747;0,000;37,000;37,500;9,433;1,747;10,296;14,641;9,352;12,049;-3,168;26,842;0,000;278,140;Inf;285,000;285,000;11,450;3,076;18,018;23,302
5257,000;2,570;0,720;-34,011;1,860;9,336;4,517;35,335;4,197;-6,247;-2,747;0,000;37,000;37,500;9,433;1,747;10,470;14,745;9,447;12,116;-3,168;26,842;0,000;278,140;Inf;285,000;285,000;11,585;3,068;18,020;23,290
5257,500;2,570;0,720;-34,011;1,860;9,336;4,517;35,335;4,197;-6,247;-2,747;0,000;37,000;37,500;9,433;1,747;10,608;14,763;9,501;11,986;-3,168;26,842;0,000;277,640;Inf;285,000;285,000;11,694;3,060;18,026;23,277
5258,000;2,570;0,720;-34,011;1,860;9,336;4,517;35,335;4,197;-6,247;-2,747;0,000;37,000;37,500;9,433;1,747;10,456;14,735;9,501;11,804;-3,168;26,842;0,000;277,640;Inf;285,000;285,000;11,714;3,051;18,059;23,294
5258,500;2,570;0,720;-34,011;1,860;9,336;4,511;35,348;4,206;-6,228;-2,749;0,000;36,970;37,573;9,433;1,747;10,238;14,685;9,444;11,718;-3,179;26,834;0,000;278,040;Inf;285,000;285,000;11,624;3,044;18,056;23,368
5259,000;2,570;0,720;-34,011;1,860;9,336;4,511;35,348;4,206;-6,228;-2,749;0,000;37,000;37,600;9,433;1,747;10,025;14,622;9,342;11,634;-3,179;26,834;0,000;278,040;Inf;285,000;285,000;11,521;3,036;18,014;23,495
5259,500;2,570;0,720;-34,011;1,860;9,336;4,511;35,348;4,206;-6,228;-2,749;0,000;37,000;37,600;9,433;1,747;10,532;14,703;9,423;12,117;-3,179;26,834;0,000;278,040;Inf;285,000;285,000;11,406;3,028;18,033;23,505
5260,000;3,232;0,764;-35,209;1,829;9,404;4,511;35,348;4,206;-6,228;-2,749;0,000;37,000;37,600;9,303;1,755;10,520;14,757;9,479;12,065;-3,179;26,834;0,000;278,040;Inf;285,000;285,000;11,694;3,021;18,032;23,526
5260,500;3,232;0,764;-35,209;1,829;9,404;4,511;35,348;4,206;-6,228;-2,749;0,000;37,000;37,600;9,303;1,755;10,432;14,763;9,477;11,897;-3,179;26,834;0,000;277,940;Inf;285,000;285,000;11,705;3,024;18,051;23,527
5261,000;3,232;0,764;-35,209;1,829;9,404;4,511;35,348;4,206;-6,228;-2,749;0,000;37,000;37,600;9,303;1,755;10,285;14,738;9,457;11,758;-3,179;26,834;0,000;277,940;Inf;285,000;285,000;11,642;3,028;18,075;23,512
5261,500;3,232;0,764;-35,209;1,829;9,404;4,511;35,348;4,206;-6,228;-2,749;0,000;37,000;37,600;9,303;1,755;10,108;14,684;9,389;11,684;-3,179;26,834;0,000;278,040;Inf;285,000;285,000;11,559;3,031;18,072;23,551
5262,000;3,232;0,764;-35,209;1,829;9,404;4,506;35,394;4,251;-6,208;-2,754;0,000;36,979;37,570;9,303;1,755;10,119;14,605;9,343;11,805;-3,177;26,846;0,000;278,040;Inf;285,000;285,000;11,466;3,034;18,001;23,582
5262,500;3,232;0,764;-35,209;1,829;9,404;4,506;35,394;4,251;-6,208;-2,754;0,000;37,000;37,600;9,303;1,755;10,405;14,695;9,407;12,133;-3,177;26,846;0,000;277,740;Inf;285,000;285,000;11,468;3,037;18,027;23,566
5263,000;3,452;0,907;-33,782;1,712;9,164;4,506;35,394;4,251;-6,208;-2,754;0,000;37,000;37,600;9,564;1,772;10,674;14,768;9,510;12,144;-3,177;26,846;0,000;277,740;Inf;285,000;285,000;11,660;3,041;18,073;23,567
5263,500;3,452;0,907;-33,782;1,712;9,164;4,506;35,394;4,251;-6,208;-2,754;0,000;37,000;37,600;9,564;1,772;10,361;14,763;9,503;11,874;-3,177;26,846;0,000;278,140;Inf;285,000;285,000;11,774;3,047;18,098;23,549
5264,000;3,452;0,907;-33,782;1,712;9,164;4,506;35,394;4,251;-6,208;-2,754;0,000;37,000;37,600;9,564;1,772;10,273;14,742;9,455;11,791;-3,177;26,846;0,000;278,140;Inf;285,000;285,000;11,625;3,054;18,074;23,547
5264,500;3,452;0,907;-33,782;1,712;9,164;4,506;35,394;4,251;-6,208;-2,754;0,000;37,000;37,600;9,564;1,772;10,117;14,690;9,389;11,757;-3,177;26,846;0,000;277,940;Inf;285,000;285,000;11,565;3,060;18,082;23,509
5265,000;3,452;0,907;-33,782;1,712;9,164;4,566;35,409;4,238;-6,195;-2,762;0,000;36,983;37,565;9,564;1,772;10,179;14,685;9,374;11,968;-3,175;26,837;0,000;277,940;Inf;285,000;285,000;11,488;3,067;18,057;23,532
5265,500;3,452;0,907;-33,782;1,712;9,164;4,566;35,409;4,238;-6,195;-2,762;0,000;37,000;37,600;9,564;1,772;10,503;14,771;9,435;12,166;-3,175;26,837;0,000;278,040;Inf;285,000;285,000;11,551;3,073;18,051;23,543
5266,000;3,452;0,907;-33,782;1,712;9,164;4,566;35,409;4,238;-6,195;-2,762;0,000;37,000;37,600;9,564;1,772;10,656;14,803;9,546;12,125;-3,175;26,837;0,000;278,040;Inf;285,000;285,000;11,719;3,079;18,086;23,592
5266,500;3,652;0,858;-35,209;1,772;9,372;4,566;35,409;4,238;-6,195;-2,762;0,000;37,000;37,600;9,374;1,767;10,482;14,806;9,537;11,938;-3,175;26,837;0,000;277,640;Inf;285,000;285,000;11,783;3,086;18,111;23,604
5267,000;3,652;0,858;-35,209;1,772;9,372;4,566;35,409;4,238;-6,195;-2,762;0,000;37,000;37,600;9,374;1,767;10,156;14,733;9,439;11,790;-3,175;26,837;0,000;277,640;Inf;285,000;285,000;11,691;3,095;18,108;23,637
5267,500;3,652;0,858;-35,209;1,772;9,372;4,566;35,409;4,238;-6,195;-2,762;0,000;37,000;37,600;9,374;1,767;10,190;14,721;9,403;12,065;-3,175;26,837;0,000;278,140;Inf;285,000;285,000;11,529;3,104;18,104;23,635
5268,000;3,652;0,858;-35,209;1,772;9,372;4,566;35,409;4,238;-6,195;-2,762;0,000;37,000;37,600;9,374;1,767;10,571;14,827;9,481;12,300;-3,175;26,837;0,000;278,140;Inf;285,000;285,000;11,595;3,113;18,090;23,629
5268,500;3,652;0,858;-35,209;1,772;9,372;4,527;35,377;4,257;-6,219;-2,762;0,000;36,983;37,593;9,374;1,767;10,850;14,888;9,596;12,195;-3,193;26,827;0,000;277,640;Inf;285,000;285,000;11,795;3,122;18,099;23,657
5269,000;3,652;0,858;-35,209;1,772;9,372;4,527;35,377;4,257;-6,219;-2,762;0,000;37,000;37,600;9,374;1,767;10,615;14,895;9,626;12,027;-3,193;26,827;0,000;277,640;Inf;285,000;285,000;11,882;3,130;18,148;23,681
5269,500;2,834;0,667;-35,209;1,783;9,424;4,527;35,377;4,257;-6,219;-2,762;0,000;37,000;37,600;9,316;1,892;10,484;14,846;9,574;11,924;-3,193;26,827;0,000;278,140;Inf;285,000;285,000;11,791;3,139;18,167;23,696
5270,000;2,834;0,667;-35,209;1,783;9,424;4,527;35,377;4,257;-6,219;-2,762;0,000;37,000;37,600;9,316;1,892;10,286;14,804;9,523;11,817;-3,193;26,827;0,000;278,140;Inf;285,000;285,000;11,707;3,134;18,162;23,680
5270,500;2,834;0,667;-35,209;1,783;9,424;4,527;35,377;4,257;-6,219;-2,762;0,000;37,000;37,600;9,316;1,892;10,347;14,744;9,446;12,099;-3,193;26,827;0,000;278,040;Inf;285,000;285,000;11,607;3,129;18,111;23,680
5271,000;2,834;0,667;-35,209;1,783;9,424;4,527;35,377;4,257;-6,219;-2,762;0,000;37,000;37,600;9,316;1,892;10,761;14,895;9,561;12,334;-3,193;26,827;0,000;278,040;Inf;285,000;285,000;11,659;3,124;18,119;23,709
5271,500;2,834;0,667;-35,209;1,783;9,424;4,501;35,354;4,236;-6,211;-2,756;0,000;37,006;37,596;9,316;1,892;10,788;14,916;9,631;12,235;-3,176;26,825;0,000;278,140;Inf;285,000;285,000;11,888;3,119;18,156;23,745
5272,000;2,834;0,667;-35,209;1,783;9,424;4,501;35,354;4,236;-6,211;-2,756;0,000;37,000;37,600;9,316;1,892;10,617;14,914;9,640;12,043;-3,176;26,825;0,000;278,140;Inf;285,000;285,000;11,893;3,115;18,180;23,759
5272,500;2,834;0,667;-35,209;1,783;9,424;4,501;35,354;4,236;-6,211;-2,756;0,000;37,000;37,600;9,316;1,892;10,451;14,857;9,602;11,922;-3,176;26,825;0,000;277,740;Inf;285,000;285,000;11,804;3,110;18,202;23,770
5273,000;2,341;0,579;-34,401;1,796;9,325;4,501;35,354;4,236;-6,211;-2,756;0,000;37,000;37,600;9,414;1,942;10,199;14,809;9,525;11,839;-3,176;26,825;0,000;277,740;Inf;285,000;285,000;11,708;3,106;18,167;23,778
5273,500;2,341;0,579;-34,401;1,796;9,325;4,501;35,354;4,236;-6,211;-2,756;0,000;37,000;37,600;9,414;1,942;10,144;14,776;9,452;11,877;-3,176;26,825;0,000;277,740;Inf;285,000;285,000;11,593;3,093;18,124;23,771
5274,000;2,341;0,579;-34,401;1,796;9,325;4,501;35,354;4,236;-6,211;-2,756;0,000;37,000;37,600;9,414;1,942;10,511;14,811;9,468;12,318;-3,176;26,825;0,000;277,740;Inf;285,000;285,000;11,562;3,081;18,169;23,821
5274,500;2,341;0,579;-34,401;1,796;9,325;4,501;35,354;4,236;-6,211;-2,756;0,000;37,000;37,600;9,414;1,942;10,793;14,951;9,680;12,232;-3,176;26,825;0,000;278,040;Inf;285,000;285,000;11,777;3,069;18,191;23,820
5275,000;2,341;0,579;-34,401;1,796;9,325;4,506;35,339;4,249;-6,201;-2,758;0,000;37,003;37,644;9,414;1,942;10,609;14,937;9,694;12,066;-3,180;26,828;0,000;278,040;Inf;285,000;285,000;11,914;3,057;18,230;23,849
5275,500;2,341;0,579;-34,401;1,796;9,325;4,506;35,339;4,249;-6,201;-2,758;0,000;37,000;37,600;9,414;1,942;10,437;14,905;9,625;11,933;-3,180;26,828;0,000;277,940;Inf;285,000;285,000;11,826;3,045;18,224;23,847
5276,000;1,966;0,544;-34,551;1,863;9,305;4,506;35,339;4,249;-6,201;-2,758;0,000;37,000;37,600;9,395;1,899;10,285;14,844;9,544;11,861;-3,180;26,828;0,000;277,940;Inf;285,000;285,000;11,725;3,034;18,243;23,815
5276,500;1,966;0,544;-34,551;1,863;9,305;4,506;35,339;4,249;-6,201;-2,758;0,000;37,000;37,600;9,395;1,899;10,278;14,811;9,516;12,047;-3,180;26,828;0,000;277,840;Inf;285,000;285,000;11,633;3,016;18,217;23,787
5277,000;1,966;0,544;-34,551;1,863;9,305;4,506;35,339;4,249;-6,201;-2,758;0,000;37,000;37,600;9,395;1,899;10,830;14,941;9,608;12,628;-3,180;26,828;0,000;277,840;Inf;285,000;285,000;11,663;2,999;18,233;23,762
5277,500;1,966;0,544;-34,551;1,863;9,305;4,506;35,339;4,249;-6,201;-2,758;0,000;37,000;37,600;9,395;1,899;11,097;15,066;9,767;12,463;-3,180;26,828;0,000;277,240;Inf;285,000;285,000;12,002;2,982;18,269;23,746
5278,000;1,966;0,544;-34,551;1,863;9,305;4,498;35,322;4,241;-6,185;-2,758;0,000;37,008;37,617;9,395;1,899;10,546;14,982;9,731;12,077;-3,186;26,825;0,000;277,240;Inf;285,000;285,000;12,098;2,965;18,286;23,717
5278,500;1,966;0,544;-34,551;1,863;9,305;4,498;35,322;4,241;-6,185;-2,758;0,000;37,000;37,600;9,395;1,899;10,372;14,920;9,662;11,962;-3,186;26,825;0,000;277,240;Inf;285,000;285,000;11,834;2,949;18,291;23,648
5279,000;2,413;0,660;-34,128;1,864;9,297;4,498;35,322;4,241;-6,185;-2,758;0,000;37,000;37,600;9,391;1,712;10,224;14,876;9,568;11,989;-3,186;26,825;0,000;277,240;Inf;285,000;285,000;11,729;2,933;18,283;23,640
5279,500;2,413;0,660;-34,128;1,864;9,297;4,498;35,322;4,241;-6,185;-2,758;0,000;37,000;37,600;9,391;1,712;10,664;14,924;9,616;12,510;-3,186;26,825;0,000;277,740;Inf;285,000;285,000;11,664;2,924;18,251;23,635
5280,000;2,413;0,660;-34,128;1,864;9,297;4,498;35,322;4,241;-6,185;-2,758;0,000;37,000;37,600;9,391;1,712;10,929;15,073;9,746;12,603;-3,186;26,825;0,000;277,740;Inf;285,000;285,000;11,929;2,916;18,271;23,614
5280,500;2,413;0,660;-34,128;1,864;9,297;4,498;35,322;4,241;-6,185;-2,758;0,000;37,000;37,600;9,391;1,712;10,840;15,063;9,794;12,349;-3,186;26,825;0,000;277,740;Inf;285,000;285,000;12,088;2,908;18,333;23,618
5281,000;2,413;0,660;-34,128;1,864;9,297;4,498;35,322;4,241;-6,185;-2,758;0,000;37,000;37,600;9,391;1,712;10,743;15,047;9,805;12,158;-3,186;26,825;0,000;277,740;Inf;285,000;285,000;12,012;2,899;18,342;23,595
5281,500;2,413;0,660;-34,128;1,864;9,297;4,491;35,361;4,219;-6,177;-2,754;0,000;37,022;37,643;9,391;1,712;10,347;14,968;9,661;12,010;-3,179;26,826;0,000;277,540;Inf;285,000;285,000;11,938;2,891;18,339;23,586
5282,000;2,413;0,660;-34,128;1,864;9,297;4,491;35,361;4,219;-6,177;-2,754;0,000;37,000;37,600;9,391;1,712;10,495;14,937;9,643;12,226;-3,179;26,826;0,000;277,540;Inf;285,000;285,000;11,746;2,884;18,317;23,572
5282,500;3,491;0,840;-35,209;1,785;9,325;4,491;35,361;4,219;-6,177;-2,754;0,000;37,000;37,600;9,302;1,826;10,867;15,124;9,732;12,722;-3,179;26,826;0,000;277,340;Inf;285,000;285,000;11,825;2,876;18,311;23,596
5283,000;3,491;0,840;-35,209;1,785;9,325;4,491;35,361;4,219;-6,177;-2,754;0,000;37,000;37,600;9,302;1,826;11,021;15,131;9,847;12,526;-3,179;26,826;0,000;277,340;Inf;285,000;285,000;12,111;2,886;18,338;23,628
5283,500;3,491;0,840;-35,209;1,785;9,325;4,491;35,361;4,219;-6,177;-2,754;0,000;37,000;37,600;9,302;1,826;10,850;15,125;9,857;12,299;-3,179;26,826;0,000;277,640;Inf;285,000;285,000;12,131;2,896;18,376;23,684
5284,000;3,491;0,840;-35,209;1,785;9,325;4,491;35,361;4,219;-6,177;-2,754;0,000;37,000;37,600;9,302;1,826;10,663;15,075;9,823;12,167;-3,179;26,826;0,000;277,640;Inf;285,000;285,000;12,032;2,906;18,395;23,776
5284,500;3,491;0,840;-35,209;1,785;9,325;4,503;35,381;4,242;-6,151;-2,793;0,000;37,019;37,639;9,302;1,826;10,534;15,047;9,769;12,093;-3,192;26,819;0,000;277,640;Inf;285,000;285,000;11,932;2,915;18,396;23,792
5285,000;3,491;0,840;-35,209;1,785;9,325;4,503;35,381;4,242;-6,151;-2,793;0,000;37,000;37,600;9,302;1,826;10,410;14,989;9,679;12,079;-3,192;26,819;0,000;277,640;Inf;285,000;285,000;11,861;2,925;18,346;23,829
5285,500;3,930;0,907;-35,209;1,699;9,329;4,503;35,381;4,242;-6,151;-2,793;0,000;37,000;37,600;9,337;1,814;11,103;15,169;9,865;12,690;-3,192;26,819;0,000;277,740;Inf;285,000;285,000;11,789;2,934;18,369;23,828
5286,000;3,930;0,907;-35,209;1,699;9,329;4,503;35,381;4,242;-6,151;-2,793;0,000;37,000;37,600;9,337;1,814;11,034;15,192;9,945;12,458;-3,192;26,819;0,000;277,740;Inf;285,000;285,000;12,206;2,950;18,399;23,851
5286,500;3,930;0,907;-35,209;1,699;9,329;4,503;35,381;4,242;-6,151;-2,793;0,000;37,000;37,600;9,337;1,814;10,709;15,161;9,903;12,267;-3,192;26,819;0,000;277,540;Inf;285,000;285,000;12,157;2,966;18,443;23,844
5287,000;3,930;0,907;-35,209;1,699;9,329;4,503;35,381;4,242;-6,151;-2,793;0,000;37,000;37,600;9,337;1,814;10,627;15,125;9,843;12,172;-3,192;26,819;0,000;277,540;Inf;285,000;285,000;12,010;2,982;18,438;23,840
5287,500;3,930;0,907;-35,209;1,699;9,329;4,503;35,381;4,242;-6,151;-2,793;0,000;37,000;37,600;9,337;1,814;10,418;15,053;9,764;12,140;-3,192;26,819;0,000;277,440;Inf;285,000;285,000;11,942;2,998;18,418;23,865
5288,000;3,930;0,907;-35,209;1,699;9,329;4,506;35,429;4,259;-6,136;-2,777;0,000;37,023;37,649;9,337;1,814;10,688;15,124;9,756;12,494;-3,202;26,823;0,000;277,440;Inf;285,000;285,000;11,844;3,013;18,419;23,846
5288,500;3,930;0,907;-35,209;1,699;9,329;4,506;35,429;4,259;-6,136;-2,777;0,000;37,000;37,600;9,337;1,814;11,177;15,250;9,865;12,848;-3,202;26,823;0,000;277,940;Inf;285,000;285,000;12,015;3,028;18,466;23,875
5289,000;3,261;0,874;-33,675;1,803;9,277;4,506;35,429;4,259;-6,136;-2,777;0,000;37,000;37,600;9,468;1,740;10,998;15,252;9,998;12,383;-3,202;26,823;0,000;277,940;Inf;285,000;285,000;12,285;3,043;18,499;23,851
5289,500;3,261;0,874;-33,675;1,803;9,277;4,506;35,429;4,259;-6,136;-2,777;0,000;37,000;37,600;9,468;1,740;10,810;15,216;9,947;12,286;-3,202;26,823;0,000;277,740;Inf;285,000;285,000;12,158;3,046;18,512;23,832
5290,000;3,261;0,874;-33,675;1,803;9,277;4,506;35,429;4,259;-6,136;-2,777;0,000;37,000;37,600;9,468;1,740;10,581;15,176;9,845;12,192;-3,202;26,823;0,000;277,740;Inf;285,000;285,000;12,065;3,050;18,519;23,833
5290,500;3,261;0,874;-33,675;1,803;9,277;4,506;35,429;4,259;-6,136;-2,777;0,000;37,000;37,600;9,468;1,740;10,613;15,109;9,797;12,385;-3,202;26,823;0,000;277,440;Inf;285,000;285,000;11,949;3,053;18,506;23,846
5291,000;3,261;0,874;-33,675;1,803;9,277;4,483;35,448;4,264;-6,128;-2,786;0,000;37,044;37,664;9,468;1,740;10,987;15,228;9,869;12,775;-3,194;26,833;0,000;277,440;Inf;285,000;285,000;11,976;3,057;18,467;23,805
5291,500;3,261;0,874;-33,675;1,803;9,277;4,483;35,448;4,264;-6,128;-2,786;0,000;37,000;37,700;9,468;1,740;11,249;15,309;9,988;12,740;-3,194;26,833;0,000;278,040;Inf;285,000;285,000;12,215;3,060;18,539;23,772
5292,000;3,504;0,910;-34,668;1,826;9,334;4,483;35,448;4,264;-6,128;-2,786;0,000;37,000;37,700;9,332;1,702;11,089;15,295;10,022;12,541;-3,194;26,833;0,000;278,040;Inf;285,000;285,000;12,321;3,063;18,588;23,773
5292,500;3,504;0,910;-34,668;1,826;9,334;4,483;35,448;4,264;-6,128;-2,786;0,000;37,000;37,700;9,332;1,702;10,709;15,222;9,920;12,287;-3,194;26,833;0,000;278,340;Inf;285,000;285,000;12,237;3,071;18,564;23,776
5293,000;3,504;0,910;-34,668;1,826;9,334;4,483;35,448;4,264;-6,128;-2,786;0,000;37,000;37,700;9,332;1,702;10,669;15,165;9,855;12,385;-3,194;26,833;0,000;278,340;Inf;285,000;285,000;12,035;3,078;18,560;23,778
5293,500;3,504;0,910;-34,668;1,826;9,334;4,483;35,448;4,264;-6,128;-2,786;0,000;37,000;37,700;9,332;1,702;10,860;15,260;9,888;12,699;-3,194;26,833;0,000;277,740;Inf;285,000;285,000;12,018;3,085;18,534;23,798
5294,000;3,504;0,910;-34,668;1,826;9,334;4,483;35,448;4,264;-6,128;-2,786;0,000;37,000;37,700;9,332;1,702;11,245;15,336;9,985;12,822;-3,194;26,833;0,000;277,740;Inf;285,000;285,000;12,177;3,092;18,556;23,805
5294,500;3,504;0,910;-34,668;1,826;9,334;4,507;35,411;4,273;-6,132;-2,778;0,000;37,052;37,687;9,332;1,702;11,205;15,355;10,027;12,618;-3,190;26,840;0,000;278,040;Inf;285,000;285,000;12,347;3,098;18,586;23,777
5295,000;3,504;0,910;-34,668;1,826;9,334;4,507;35,411;4,273;-6,132;-2,778;0,000;37,100;37,700;9,332;1,702;11,034;15,321;10,023;12,476;-3,190;26,840;0,000;278,040;Inf;285,000;285,000;12,301;3,105;18,629;23,797
5295,500;2,964;0,704;-35,209;1,803;9,312;4,507;35,411;4,273;-6,132;-2,778;0,000;37,100;37,700;9,386;1,886;10,901;15,314;9,986;12,450;-3,190;26,840;0,000;278,240;Inf;285,000;285,000;12,213;3,112;18,631;23,825
5296,000;2,964;0,704;-35,209;1,803;9,312;4,507;35,411;4,273;-6,132;-2,778;0,000;37,100;37,700;9,386;1,886;10,941;15,239;9,927;12,598;-3,190;26,840;0,000;278,240;Inf;285,000;285,000;12,163;3,109;18,598;23,826
5296,500;2,964;0,704;-35,209;1,803;9,312;4,507;35,411;4,273;-6,132;-2,778;0,000;37,100;37,700;9,386;1,886;11,078;15,334;9,989;12,905;-3,190;26,840;0,000;277,340;Inf;285,000;285,000;12,176;3,107;18,614;23,850
5297,000;2,964;0,704;-35,209;1,803;9,312;4,507;35,411;4,273;-6,132;-2,778;0,000;37,100;37,700;9,386;1,886;11,420;15,437;10,099;12,839;-3,190;26,840;0,000;277,340;Inf;285,000;285,000;12,326;3,104;18,625;23,857
5297,500;2,964;0,704;-35,209;1,803;9,312;4,477;35,365;4,248;-6,150;-2,779;0,000;37,053;37,726;9,386;1,886;11,255;15,402;10,129;12,677;-3,189;26,829;0,000;278,140;Inf;285,000;285,000;12,449;3,102;18,679;23,824
5298,000;2,964;0,704;-35,209;1,803;9,312;4,477;35,365;4,248;-6,150;-2,779;0,000;37,100;37,700;9,386;1,886;10,961;15,380;10,099;12,561;-3,189;26,829;0,000;278,140;Inf;285,000;285,000;12,366;3,100;18,706;23,808
5298,500;2,979;0,730;-35,209;1,812;9,384;4,477;35,365;4,248;-6,150;-2,779;0,000;37,100;37,700;9,305;1,757;10,875;15,375;10,043;12,455;-3,189;26,829;0,000;278,640;Inf;285,000;285,000;12,250;3,098;18,691;23,812
5299,000;2,979;0,730;-35,209;1,812;9,384;4,477;35,365;4,248;-6,150;-2,779;0,000;37,100;37,700;9,305;1,757;10,869;15,328;9,990;12,530;-3,189;26,829;0,000;278,640;Inf;285,000;285,000;12,187;3,096;18,688;23,821
5299,500;2,979;0,730;-35,209;1,812;9,384;4,477;35,365;4,248;-6,150;-2,779;0,000;37,100;37,700;9,305;1,757;11,392;15,481;10,136;12,983;-3,189;26,829;0,000;278,440;Inf;285,000;285,000;12,179;3,094;18,704;23,863
5300,000;2,979;0,730;-35,209;1,812;9,384;4,477;35,365;4,248;-6,150;-2,779;0,000;37,100;37,700;9,305;1,757;11,276;15,502;10,186;12,782;-3,189;26,829;0,000;278,440;Inf;285,000;285,000;12,498;3,092;18,725;23,889
5300,500;2,979;0,730;-35,209;1,812;9,384;4,519;35,366;4,206;-6,124;-2,770;0,000;37,048;37,716;9,305;1,757;11,104;15,473;10,179;12,619;-3,190;26,820;0,000;278,240;Inf;285,000;285,000;12,436;3,090;18,759;23,892
5301,000;2,979;0,730;-35,209;1,812;9,384;4,519;35,366;4,206;-6,124;-2,770;0,000;37,000;37,700;9,305;1,757;11,015;15,454;10,102;12,547;-3,190;26,820;0,000;278,240;Inf;285,000;285,000;12,344;3,088;18,761;23,918
5301,500;2,979;0,730;-35,209;1,812;9,384;4,519;35,366;4,206;-6,124;-2,770;0,000;37,000;37,700;9,305;1,757;10,922;15,420;10,062;12,623;-3,190;26,820;0,000;278,140;Inf;285,000;285,000;12,279;3,086;18,769;23,945
5302,000;2,946;0,773;-33,546;1,846;9,236;4,519;35,366;4,206;-6,124;-2,770;0,000;37,000;37,700;9,551;1,695;11,114;15,446;10,101;12,893;-3,190;26,820;0,000;278,140;Inf;285,000;285,000;12,257;3,085;18,753;23,991
5302,500;2,946;0,773;-33,546;1,846;9,236;4,519;35,366;4,206;-6,124;-2,770;0,000;37,000;37,700;9,551;1,695;11,339;15,573;10,181;12,968;-3,190;26,820;0,000;278,240;Inf;285,000;285,000;12,389;3,082;18,794;23,995
5303,000;2,946;0,773;-33,546;1,846;9,236;4,519;35,366;4,206;-6,124;-2,770;0,000;37,000;37,700;9,551;1,695;11,370;15,560;10,211;12,848;-3,190;26,820;0,000;278,240;Inf;285,000;285,000;12,515;3,080;18,812;23,971
5303,500;2,946;0,773;-33,546;1,846;9,236;4,519;35,366;4,206;-6,124;-2,770;0,000;37,000;37,700;9,551;1,695;11,061;15,482;10,153;12,590;-3,190;26,820;0,000;278,540;Inf;285,000;285,000;12,497;3,078;18,831;23,945
5304,000;2,946;0,773;-33,546;1,846;9,236;4,540;35,415;4,219;-6,108;-2,781;0,000;37,067;37,695;9,551;1,695;10,985;15,459;10,092;12,618;-3,188;26,824;0,000;278,540;Inf;285,000;285,000;12,321;3,076;18,833;23,951
5304,500;2,946;0,773;-33,546;1,846;9,236;4,540;35,415;4,219;-6,108;-2,781;0,000;37,100;37,700;9,551;1,695;11,128;15,477;10,096;12,887;-3,188;26,824;0,000;278,340;Inf;285,000;285,000;12,289;3,074;18,810;23,950
5305,000;3,528;0,816;-35,209;1,799;9,395;4,540;35,415;4,219;-6,108;-2,781;0,000;37,100;37,700;9,316;1,737;11,203;15,533;10,141;12,968;-3,188;26,824;0,000;278,340;Inf;285,000;285,000;12,397;3,072;18,833;23,939
5305,500;3,528;0,816;-35,209;1,799;9,395;4,540;35,415;4,219;-6,108;-2,781;0,000;37,100;37,700;9,316;1,737;11,360;15,569;10,210;12,923;-3,188;26,824;0,000;278,340;Inf;285,000;285,000;12,461;3,079;18,830;23,909
5306,000;3,528;0,816;-35,209;1,799;9,395;4,540;35,415;4,219;-6,108;-2,781;0,000;37,100;37,700;9,316;1,737;11,346;15,575;10,232;12,776;-3,188;26,824;0,000;278,340;Inf;285,000;285,000;12,515;3,086;18,862;23,937
5306,500;3,528;0,816;-35,209;1,799;9,395;4,540;35,415;4,219;-6,108;-2,781;0,000;37,100;37,700;9,316;1,737;11,115;15,545;10,185;12,657;-3,188;26,824;0,000;278,540;Inf;285,000;285,000;12,482;3,094;18,873;23,976
5307,000;3,528;0,816;-35,209;1,799;9,395;4,560;35,447;4,224;-6,096;-2,774;0,000;37,066;37,709;9,316;1,737;11,066;15,460;10,082;12,747;-3,196;26,824;0,000;278,540;Inf;285,000;285,000;12,375;3,101;18,854;23,989
5307,500;3,528;0,816;-35,209;1,799;9,395;4,560;35,447;4,224;-6,096;-2,774;0,000;37,100;37,700;9,316;1,737;11,112;15,556;10,115;13,027;-3,196;26,824;0,000;278,240;Inf;285,000;285,000;12,339;3,108;18,842;23,984
5308,000;3,528;0,816;-35,209;1,799;9,395;4,560;35,447;4,224;-6,096;-2,774;0,000;37,100;37,700;9,316;1,737;11,373;15,613;10,161;12,998;-3,196;26,824;0,000;278,240;Inf;285,000;285,000;12,453;3,115;18,872;24,002
5308,500;3,938;0,988;-35,209;1,804;9,330;4,560;35,447;4,224;-6,096;-2,774;0,000;37,100;37,700;9,334;1,868;11,355;15,616;10,216;12,839;-3,196;26,824;0,000;277,940;Inf;285,000;285,000;12,536;3,121;18,890;24,023
5309,000;3,938;0,988;-35,209;1,804;9,330;4,560;35,447;4,224;-6,096;-2,774;0,000;37,100;37,700;9,334;1,868;11,190;15,568;10,193;12,698;-3,196;26,824;0,000;277,940;Inf;285,000;285,000;12,507;3,135;18,906;24,021
5309,500;3,938;0,988;-35,209;1,804;9,330;4,560;35,447;4,224;-6,096;-2,774;0,000;37,100;37,700;9,334;1,868;11,007;15,520;10,142;12,590;-3,196;26,824;0,000;277,940;Inf;285,000;285,000;12,412;3,148;18,879;24,034
5310,000;3,938;0,988;-35,209;1,804;9,330;4,560;35,447;4,224;-6,096;-2,774;0,000;37,100;37,700;9,334;1,868;10,842;15,456;10,043;12,561;-3,196;26,824;0,000;277,940;Inf;285,000;285,000;12,315;3,161;18,864;23,995
5310,500;3,938;0,988;-35,209;1,804;9,330;4,510;35,459;4,224;-6,096;-2,764;0,000;37,073;37,747;9,334;1,868;11,267;15,539;10,111;13,034;-3,205;26,817;0,000;277,940;Inf;285,000;285,000;12,226;3,174;18,850;23,959
5311,000;3,938;0,988;-35,209;1,804;9,330;4,510;35,459;4,224;-6,096;-2,764;0,000;37,100;37,700;9,334;1,868;11,269;15,570;10,170;12,947;-3,205;26,817;0,000;277,940;Inf;285,000;285,000;12,488;3,186;18,860;23,945
5311,500;3,477;0,910;-34,710;1,764;9,311;4,510;35,459;4,224;-6,096;-2,764;0,000;37,100;37,700;9,412;1,914;11,198;15,568;10,185;12,762;-3,205;26,817;0,000;277,640;Inf;285,000;285,000;12,489;3,199;18,902;23,923
5312,000;3,477;0,910;-34,710;1,764;9,311;4,510;35,459;4,224;-6,096;-2,764;0,000;37,100;37,700;9,412;1,914;11,018;15,521;10,133;12,591;-3,205;26,817;0,000;277,640;Inf;285,000;285,000;12,428;3,203;18,892;23,900
5312,500;3,477;0,910;-34,710;1,764;9,311;4,510;35,459;4,224;-6,096;-2,764;0,000;37,100;37,700;9,412;1,914;10,933;15,471;10,080;12,515;-3,205;26,817;0,000;277,940;Inf;285,000;285,000;12,316;3,208;18,899;23,873
5313,000;3,477;0,910;-34,710;1,764;9,311;4,510;35,459;4,224;-6,096;-2,764;0,000;37,100;37,700;9,412;1,914;10,876;15,442;10,028;12,565;-3,205;26,817;0,000;277,940;Inf;285,000;285,000;12,250;3,212;18,850;23,837
5313,500;3,477;0,910;-34,710;1,764;9,311;4,522;35,460;4,243;-6,091;-2,768;0,000;37,079;37,693;9,412;1,914;11,236;15,482;10,066;12,878;-3,197;26,831;0,000;278,040;Inf;285,000;285,000;12,228;3,216;18,860;23,804
5314,000;3,477;0,910;-34,710;1,764;9,311;4,522;35,460;4,243;-6,091;-2,768;0,000;37,100;37,700;9,412;1,914;11,500;15,556;10,177;12,982;-3,197;26,831;0,000;278,040;Inf;285,000;285,000;12,416;3,221;18,898;23,778
5314,500;3,477;0,910;-34,710;1,764;9,311;4,522;35,460;4,243;-6,091;-2,768;0,000;37,100;37,700;9,412;1,914;11,175;15,547;10,197;12,646;-3,197;26,831;0,000;277,940;Inf;285,000;285,000;12,554;3,225;18,877;23,769
5315,000;2,314;0,650;-34,285;1,836;9,309;4,522;35,460;4,243;-6,091;-2,768;0,000;37,100;37,700;9,425;1,861;10,981;15,509;10,122;12,540;-3,197;26,831;0,000;277,940;Inf;285,000;285,000;12,391;3,229;18,902;23,722
5315,500;2,314;0,650;-34,285;1,836;9,309;4,522;35,460;4,243;-6,091;-2,768;0,000;37,100;37,700;9,425;1,861;10,853;15,441;10,055;12,512;-3,197;26,831;0,000;278,240;Inf;285,000;285,000;12,288;3,214;18,877;23,726
5316,000;2,314;0,650;-34,285;1,836;9,309;4,522;35,460;4,243;-6,091;-2,768;0,000;37,100;37,700;9,425;1,861;11,030;15,383;10,059;12,748;-3,197;26,831;0,000;278,240;Inf;285,000;285,000;12,215;3,199;18,852;23,719
5316,500;2,314;0,650;-34,285;1,836;9,309;4,522;35,460;4,243;-6,091;-2,768;0,000;37,100;37,700;9,425;1,861;11,340;15,462;10,137;12,981;-3,197;26,831;0,000;278,340;Inf;285,000;285,000;12,305;3,185;18,847;23,753
5317,000;2,314;0,650;-34,285;1,836;9,309;4,548;35,401;4,245;-6,097;-2,777;0,000;37,075;37,742;9,425;1,861;11,479;15,528;10,226;12,815;-3,205;26,826;0,000;278,340;Inf;285,000;285,000;12,480;3,170;18,874;23,759
5317,500;2,314;0,650;-34,285;1,836;9,309;4,548;35,401;4,245;-6,097;-2,777;0,000;37,100;37,700;9,425;1,861;11,221;15,477;10,225;12,648;-3,205;26,826;0,000;278,440;Inf;285,000;285,000;12,512;3,156;18,878;23,734
5318,000;2,970;0,665;-35,209;1,802;9,397;4,548;35,401;4,245;-6,097;-2,777;0,000;37,100;37,700;9,356;1,799;10,884;15,417;10,072;12,471;-3,205;26,826;0,000;278,440;Inf;285,000;285,000;12,393;3,143;18,857;23,727
5318,500;2,970;0,665;-35,209;1,802;9,397;4,548;35,401;4,245;-6,097;-2,777;0,000;37,100;37,700;9,356;1,799;10,924;15,382;10,046;12,696;-3,205;26,826;0,000;278,640;Inf;285,000;285,000;12,211;3,140;18,835;23,696
5319,000;2,970;0,665;-35,209;1,802;9,397;4,548;35,401;4,245;-6,097;-2,777;0,000;37,100;37,700;9,356;1,799;11,219;15,479;10,107;12,988;-3,205;26,826;0,000;278,640;Inf;285,000;285,000;12,262;3,137;18,826;23,680
5319,500;2,970;0,665;-35,209;1,802;9,397;4,548;35,401;4,245;-6,097;-2,777;0,000;37,100;37,700;9,356;1,799;11,423;15,522;10,194;12,991;-3,205;26,826;0,000;278,340;Inf;285,000;285,000;12,448;3,134;18,833;23,670
5320,000;2,970;0,665;-35,209;1,802;9,397;4,544;35,400;4,224;-6,094;-2,765;0,000;37,078;37,715;9,356;1,799;11,239;15,530;10,205;12,731;-3,207;26,838;0,000;278,340;Inf;285,000;285,000;12,532;3,132;18,876;23,700
5320,500;2,970;0,665;-35,209;1,802;9,397;4,544;35,400;4,224;-6,094;-2,765;0,000;37,100;37,700;9,356;1,799;11,034;15,493;10,172;12,591;-3,207;26,838;0,000;278,240;Inf;285,000;285,000;12,426;3,129;18,875;23,691
5321,000;2,970;0,665;-35,209;1,802;9,397;4,544;35,400;4,224;-6,094;-2,765;0,000;37,100;37,700;9,356;1,799;10,989;15,443;10,097;12,535;-3,207;26,838;0,000;278,240;Inf;285,000;285,000;12,322;3,126;18,848;23,696
5321,500;3,352;0,866;-34,096;1,813;9,283;4,544;35,400;4,224;-6,094;-2,765;0,000;37,100;37,700;9,480;1,864;10,968;15,436;10,051;12,776;-3,207;26,838;0,000;278,340;Inf;285,000;285,000;12,266;3,124;18,841;23,692
5322,000;3,352;0,866;-34,096;1,813;9,283;4,544;35,400;4,224;-6,094;-2,765;0,000;37,100;37,700;9,480;1,864;11,251;15,493;10,107;12,930;-3,207;26,838;0,000;278,340;Inf;285,000;285,000;12,308;3,128;18,832;23,674
5322,500;3,352;0,866;-34,096;1,813;9,283;4,544;35,400;4,224;-6,094;-2,765;0,000;37,100;37,700;9,480;1,864;11,264;15,487;10,172;12,803;-3,207;26,838;0,000;278,240;Inf;285,000;285,000;12,445;3,131;18,851;23,673
5323,000;3,352;0,866;-34,096;1,813;9,283;4,544;35,400;4,224;-6,094;-2,765;0,000;37,100;37,700;9,480;1,864;11,128;15,485;10,166;12,676;-3,207;26,838;0,000;278,240;Inf;285,000;285,000;12,432;3,135;18,852;23,680
5323,500;3,352;0,866;-34,096;1,813;9,283;4,537;35,403;4,190;-6,079;-2,779;0,000;37,072;37,684;9,480;1,864;10,959;15,452;10,131;12,539;-3,205;26,837;0,000;278,140;Inf;285,000;285,000;12,364;3,138;18,864;23,640
5324,000;3,352;0,866;-34,096;1,813;9,283;4,537;35,403;4,190;-6,079;-2,779;0,000;37,100;37,700;9,480;1,864;10,879;15,387;10,053;12,600;-3,205;26,837;0,000;278,140;Inf;285,000;285,000;12,270;3,142;18,815;23,678
5324,500;3,048;0,739;-35,209;1,854;9,462;4,537;35,403;4,190;-6,079;-2,779;0,000;37,100;37,700;9,352;1,765;10,998;15,445;10,060;12,766;-3,205;26,837;0,000;278,340;Inf;285,000;285,000;12,230;3,145;18,841;23,687
5325,000;3,048;0,739;-35,209;1,854;9,462;4,537;35,403;4,190;-6,079;-2,779;0,000;37,100;37,700;9,352;1,765;11,318;15,495;10,147;12,817;-3,205;26,837;0,000;278,340;Inf;285,000;285,000;12,317;3,144;18,831;23,702
5325,500;3,048;0,739;-35,209;1,854;9,462;4,537;35,403;4,190;-6,079;-2,779;0,000;37,100;37,700;9,352;1,765;11,174;15,492;10,171;12,672;-3,205;26,837;0,000;278,340;Inf;285,000;285,000;12,444;3,142;18,878;23,709
5326,000;3,048;0,739;-35,209;1,854;9,462;4,537;35,403;4,190;-6,079;-2,779;0,000;37,100;37,700;9,352;1,765;11,030;15,468;10,118;12,558;-3,205;26,837;0,000;278,340;Inf;285,000;285,000;12,377;3,141;18,850;23,675
5326,500;3,048;0,739;-35,209;1,854;9,462;4,517;35,432;4,210;-6,072;-2,781;0,000;37,067;37,667;9,352;1,765;10,887;15,409;10,055;12,517;-3,222;26,842;0,000;277,840;Inf;285,000;285,000;12,293;3,139;18,886;23,656
5327,000;3,048;0,739;-35,209;1,854;9,462;4,517;35,432;4,210;-6,072;-2,781;0,000;37,100;37,700;9,352;1,765;10,909;15,388;10,031;12,697;-3,222;26,842;0,000;277,840;Inf;285,000;285,000;12,217;3,138;18,833;23,646
5327,500;3,048;0,739;-35,209;1,854;9,462;4,517;35,432;4,210;-6,072;-2,781;0,000;37,100;37,700;9,352;1,765;11,142;15,498;10,089;12,939;-3,222;26,842;0,000;277,540;Inf;285,000;285,000;12,256;3,136;18,851;23,614
5328,000;3,639;0,857;-35,209;1,814;9,396;4,517;35,432;4,210;-6,072;-2,781;0,000;37,100;37,700;9,325;1,735;11,397;15,534;10,154;12,897;-3,222;26,842;0,000;277,540;Inf;285,000;285,000;12,417;3,135;18,860;23,573
5328,500;3,639;0,857;-35,209;1,814;9,396;4,517;35,432;4,210;-6,072;-2,781;0,000;37,100;37,700;9,325;1,735;11,244;15,509;10,173;12,704;-3,222;26,842;0,000;277,940;Inf;285,000;285,000;12,495;3,143;18,851;23,610
5329,000;3,639;0,857;-35,209;1,814;9,396;4,517;35,432;4,210;-6,072;-2,781;0,000;37,100;37,700;9,325;1,735;10,926;15,418;10,067;12,526;-3,222;26,842;0,000;277,940;Inf;285,000;285,000;12,408;3,151;18,863;23,652
5329,500;3,639;0,857;-35,209;1,814;9,396;4,517;35,432;4,210;-6,072;-2,781;0,000;37,100;37,700;9,325;1,735;10,759;15,356;10,003;12,434;-3,222;26,842;0,000;277,940;Inf;285,000;285,000;12,234;3,159;18,841;23,642
5330,000;3,639;0,857;-35,209;1,814;9,396;4,512;35,456;4,225;-6,060;-2,791;0,000;37,059;37,704;9,325;1,735;11,023;15,343;10,008;12,690;-3,217;26,848;0,000;277,940;Inf;285,000;285,000;12,138;3,167;18,831;23,669
5330,500;3,639;0,857;-35,209;1,814;9,396;4,512;35,456;4,225;-6,060;-2,791;0,000;37,100;37,700;9,325;1,735;11,138;15,442;10,071;12,914;-3,217;26,848;0,000;278,240;Inf;285,000;285,000;12,266;3,175;18,789;23,676
5331,000;3,284;0,838;-34,406;1,842;9,362;4,512;35,456;4,225;-6,060;-2,791;0,000;37,100;37,700;9,377;1,686;11,324;15,493;10,136;12,797;-3,217;26,848;0,000;278,240;Inf;285,000;285,000;12,391;3,182;18,826;23,711
5331,500;3,284;0,838;-34,406;1,842;9,362;4,512;35,456;4,225;-6,060;-2,791;0,000;37,100;37,700;9,377;1,686;11,185;15,474;10,146;12,652;-3,217;26,848;0,000;278,140;Inf;285,000;285,000;12,438;3,184;18,829;23,689
5332,000;3,284;0,838;-34,406;1,842;9,362;4,512;35,456;4,225;-6,060;-2,791;0,000;37,100;37,700;9,377;1,686;11,028;15,438;10,093;12,517;-3,217;26,848;0,000;278,140;Inf;285,000;285,000;12,364;3,186;18,825;23,660
5332,500;3,284;0,838;-34,406;1,842;9,362;4,512;35,456;4,225;-6,060;-2,791;0,000;37,100;37,700;9,377;1,686;10,839;15,324;9,987;12,565;-3,217;26,848;0,000;277,840;Inf;285,000;285,000;12,269;3,187;18,799;23,643
5333,000;3,284;0,838;-34,406;1,842;9,362;4,538;35,469;4,235;-6,041;-2,787;0,000;37,065;37,655;9,377;1,686;11,050;15,414;10,027;12,863;-3,202;26,862;0,000;277,840;Inf;285,000;285,000;12,179;3,189;18,787;23,652
5333,500;3,284;0,838;-34,406;1,842;9,362;4,538;35,469;4,235;-6,041;-2,787;0,000;37,100;37,700;9,377;1,686;11,383;15,491;10,118;12,921;-3,202;26,862;0,000;277,840;Inf;285,000;285,000;12,338;3,190;18,800;23,692
5334,000;3,594;0,822;-35,209;1,785;9,339;4,538;35,469;4,235;-6,041;-2,787;0,000;37,100;37,700;9,318;1,819;11,271;15,488;10,172;12,745;-3,202;26,862;0,000;277,840;Inf;285,000;285,000;12,478;3,192;18,808;23,702
5334,500;3,594;0,822;-35,209;1,785;9,339;4,538;35,469;4,235;-6,041;-2,787;0,000;37,100;37,700;9,318;1,819;11,048;15,466;10,150;12,554;-3,202;26,862;0,000;277,840;Inf;285,000;285,000;12,419;3,198;18,850;23,726
5335,000;3,594;0,822;-35,209;1,785;9,339;4,538;35,469;4,235;-6,041;-2,787;0,000;37,100;37,700;9,318;1,819;10,863;15,426;10,066;12,446;-3,202;26,862;0,000;277,840;Inf;285,000;285,000;12,304;3,205;18,811;23,740
5335,500;3,594;0,822;-35,209;1,785;9,339;4,538;35,469;4,235;-6,041;-2,787;0,000;37,100;37,700;9,318;1,819;10,752;15,334;9,991;12,504;-3,202;26,862;0,000;277,740;Inf;285,000;285,000;12,200;3,211;18,776;23,716
