t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5336,000;3,594;0,822;-35,209;1,785;9,339;4,538;35,469;4,235;-6,041;-2,787;0,000;37,100;37,700;9,318;1,819;11,219;15,484;10,081;12,888;-3,202;26,862;0,000;277,740;Inf;285,000;285,000;12,146;3,218;18,788;23,709
5336,500;3,594;0,822;-35,209;1,785;9,339;4,543;35,439;4,241;-6,047;-2,769;0,000;37,068;37,634;9,318;1,819;11,278;15,497;10,143;12,747;-3,211;26,866;0,000;277,940;Inf;285,000;285,000;12,418;3,224;18,814;23,731
5337,000;3,594;0,822;-35,209;1,785;9,339;4,543;35,439;4,241;-6,047;-2,769;0,000;37,100;37,600;9,318;1,819;11,121;15,462;10,152;12,582;-3,211;26,866;0,000;277,940;Inf;285,000;285,000;12,416;3,230;18,836;23,721
5337,500;3,234;0,736;-35,209;1,801;9,367;4,543;35,439;4,241;-6,047;-2,769;0,000;37,100;37,600;9,359;1,804;10,981;15,423;10,109;12,466;-3,211;26,866;0,000;277,740;Inf;285,000;285,000;12,329;3,236;18,825;23,677
5338,000;3,234;0,736;-35,209;1,801;9,367;4,543;35,439;4,241;-6,047;-2,769;0,000;37,100;37,600;9,359;1,804;10,837;15,376;10,018;12,434;-3,211;26,866;0,000;277,740;Inf;285,000;285,000;12,245;3,236;18,805;23,681
5338,500;3,234;0,736;-35,209;1,801;9,367;4,543;35,439;4,241;-6,047;-2,769;0,000;37,100;37,600;9,359;1,804;10,818;15,315;9,986;12,642;-3,211;26,866;0,000;277,940;Inf;285,000;285,000;12,166;3,236;18,758;23,700
5339,000;3,234;0,736;-35,209;1,801;9,367;4,543;35,439;4,241;-6,047;-2,769;0,000;37,100;37,600;9,359;1,804;11,103;15,442;10,053;12,851;-3,211;26,866;0,000;277,940;Inf;285,000;285,000;12,190;3,236;18,792;23,708
5339,500;3,234;0,736;-35,209;1,801;9,367;4,554;35,421;4,231;-6,041;-2,774;0,000;37,062;37,636;9,359;1,804;11,089;15,518;10,131;12,672;-3,205;26,879;0,000;277,740;Inf;285,000;285,000;12,362;3,236;18,825;23,710
5340,000;3,234;0,736;-35,209;1,801;9,367;4,554;35,421;4,231;-6,041;-2,774;0,000;37,100;37,600;9,359;1,804;11,007;15,485;10,123;12,553;-3,205;26,879;0,000;277,740;Inf;285,000;285,000;12,353;3,236;18,834;23,696
5340,500;2,952;0,729;-35,057;1,840;9,376;4,554;35,421;4,231;-6,041;-2,774;0,000;37,100;37,600;9,401;1,678;10,848;15,452;10,050;12,447;-3,205;26,879;0,000;277,940;Inf;285,000;285,000;12,292;3,236;18,836;23,703
5341,000;2,952;0,729;-35,057;1,840;9,376;4,554;35,421;4,231;-6,041;-2,774;0,000;37,100;37,600;9,401;1,678;10,819;15,379;10,013;12,534;-3,205;26,879;0,000;277,940;Inf;285,000;285,000;12,199;3,231;18,812;23,691
5341,500;2,952;0,729;-35,057;1,840;9,376;4,554;35,421;4,231;-6,041;-2,774;0,000;37,100;37,600;9,401;1,678;11,085;15,456;10,041;12,804;-3,205;26,879;0,000;278,040;Inf;285,000;285,000;12,186;3,226;18,812;23,698
5342,000;2,952;0,729;-35,057;1,840;9,376;4,554;35,421;4,231;-6,041;-2,774;0,000;37,100;37,600;9,401;1,678;11,312;15,504;10,155;12,868;-3,205;26,879;0,000;278,040;Inf;285,000;285,000;12,347;3,222;18,842;23,696
5342,500;2,952;0,729;-35,057;1,840;9,376;4,554;35,421;4,231;-6,041;-2,774;0,000;37,100;37,600;9,401;1,678;11,196;15,503;10,174;12,756;-3,205;26,879;0,000;277,840;Inf;285,000;285,000;12,459;3,217;18,865;23,673
5343,000;2,952;0,729;-35,057;1,840;9,376;4,540;35,394;4,190;-6,035;-2,770;0,000;37,053;37,610;9,401;1,678;11,023;15,521;10,162;12,553;-3,203;26,877;0,000;277,840;Inf;285,000;285,000;12,407;3,213;18,867;23,701
5343,500;2,952;0,729;-35,057;1,840;9,376;4,540;35,394;4,190;-6,035;-2,770;0,000;37,100;37,600;9,401;1,678;10,751;15,395;10,037;12,414;-3,203;26,877;0,000;278,440;Inf;285,000;285,000;12,315;3,209;18,837;23,711
5344,000;3,255;0,765;-35,209;1,818;9,477;4,540;35,394;4,190;-6,035;-2,770;0,000;37,100;37,600;9,193;1,838;11,019;15,379;10,030;12,780;-3,203;26,877;0,000;278,440;Inf;285,000;285,000;12,149;3,205;18,806;23,699
5344,500;3,255;0,765;-35,209;1,818;9,477;4,540;35,394;4,190;-6,035;-2,770;0,000;37,100;37,600;9,193;1,838;11,110;15,512;10,117;12,902;-3,203;26,877;0,000;278,140;Inf;285,000;285,000;12,302;3,205;18,815;23,704
5345,000;3,255;0,765;-35,209;1,818;9,477;4,540;35,394;4,190;-6,035;-2,770;0,000;37,100;37,600;9,193;1,838;11,241;15,541;10,154;12,789;-3,203;26,877;0,000;278,140;Inf;285,000;285,000;12,410;3,206;18,834;23,700
5345,500;3,255;0,765;-35,209;1,818;9,477;4,540;35,394;4,190;-6,035;-2,770;0,000;37,100;37,600;9,193;1,838;11,184;15,523;10,166;12,663;-3,203;26,877;0,000;277,540;Inf;285,000;285,000;12,431;3,207;18,852;23,729
5346,000;3,255;0,765;-35,209;1,818;9,477;4,567;35,421;4,202;-6,015;-2,777;0,000;37,051;37,597;9,193;1,838;10,964;15,495;10,102;12,540;-3,207;26,886;0,000;277,540;Inf;285,000;285,000;12,384;3,208;18,853;23,729
5346,500;3,255;0,765;-35,209;1,818;9,477;4,567;35,421;4,202;-6,015;-2,777;0,000;37,100;37,600;9,193;1,838;10,830;15,455;10,043;12,427;-3,207;26,886;0,000;277,640;Inf;285,000;285,000;12,275;3,209;18,839;23,744
5347,000;3,289;0,779;-35,209;1,825;9,404;4,567;35,421;4,202;-6,015;-2,777;0,000;37,100;37,600;9,351;1,825;11,153;15,439;10,077;12,867;-3,207;26,886;0,000;277,640;Inf;285,000;285,000;12,189;3,209;18,802;23,748
5347,500;3,289;0,779;-35,209;1,825;9,404;4,567;35,421;4,202;-6,015;-2,777;0,000;37,100;37,600;9,351;1,825;11,284;15,516;10,135;12,902;-3,207;26,886;0,000;277,840;Inf;285,000;285,000;12,384;3,211;18,816;23,775
5348,000;3,289;0,779;-35,209;1,825;9,404;4,567;35,421;4,202;-6,015;-2,777;0,000;37,100;37,600;9,351;1,825;11,161;15,544;10,174;12,860;-3,207;26,886;0,000;277,840;Inf;285,000;285,000;12,459;3,212;18,852;23,785
5348,500;3,289;0,779;-35,209;1,825;9,404;4,567;35,421;4,202;-6,015;-2,777;0,000;37,100;37,600;9,351;1,825;11,116;15,524;10,174;12,679;-3,207;26,886;0,000;277,440;Inf;285,000;285,000;12,435;3,213;18,872;23,791
5349,000;3,289;0,779;-35,209;1,825;9,404;4,567;35,421;4,202;-6,015;-2,777;0,000;37,100;37,600;9,351;1,825;10,981;15,515;10,124;12,524;-3,207;26,886;0,000;277,440;Inf;285,000;285,000;12,373;3,214;18,878;23,764
5349,500;3,289;0,779;-35,209;1,825;9,404;4,553;35,428;4,200;-6,164;-2,789;0,000;37,047;37,624;9,351;1,825;10,881;15,468;10,073;12,455;-3,206;26,888;0,000;278,440;Inf;285,000;285,000;12,286;3,216;18,860;23,715
5350,000;3,289;0,779;-35,209;1,825;9,404;4,553;35,428;4,200;-6,164;-2,789;0,000;37,000;37,600;9,351;1,825;10,738;15,392;10,021;12,439;-3,206;26,888;0,000;278,440;Inf;285,000;285,000;12,219;3,217;18,827;23,704
5350,500;2,838;0,778;-34,117;1,869;9,285;4,553;35,428;4,200;-6,164;-2,789;0,000;37,000;37,600;9,404;1,712;11,261;15,523;10,156;12,953;-3,206;26,888;0,000;277,440;Inf;285,000;285,000;12,148;3,218;18,835;23,656
5351,000;2,838;0,778;-34,117;1,869;9,285;4,553;35,428;4,200;-6,164;-2,789;0,000;37,000;37,600;9,404;1,712;11,235;15,550;10,191;12,805;-3,206;26,888;0,000;277,440;Inf;285,000;285,000;12,473;3,212;18,837;23,617
5351,500;2,838;0,778;-34,117;1,869;9,285;4,553;35,428;4,200;-6,164;-2,789;0,000;37,000;37,600;9,404;1,712;11,134;15,530;10,194;12,631;-3,206;26,888;0,000;277,640;Inf;285,000;285,000;12,445;3,206;18,872;23,568
5352,000;2,838;0,778;-34,117;1,869;9,285;4,553;35,428;4,200;-6,164;-2,789;0,000;37,000;37,600;9,404;1,712;10,959;15,501;10,151;12,536;-3,206;26,888;0,000;277,640;Inf;285,000;285,000;12,372;3,200;18,872;23,513
5352,500;2,838;0,778;-34,117;1,869;9,285;4,570;35,441;4,209;-6,113;-2,777;0,000;37,057;37,595;9,404;1,712;10,830;15,447;10,067;12,472;-3,201;26,897;0,000;278,040;Inf;285,000;285,000;12,287;3,194;18,866;23,529
5353,000;2,838;0,778;-34,117;1,869;9,285;4,570;35,441;4,209;-6,113;-2,777;0,000;37,100;37,600;9,404;1,712;10,841;15,397;10,022;12,539;-3,201;26,897;0,000;278,040;Inf;285,000;285,000;12,204;3,188;18,797;23,486
5353,500;3,262;0,848;-34,049;1,844;9,322;4,570;35,441;4,209;-6,113;-2,777;0,000;37,100;37,600;9,440;1,692;11,058;15,453;10,064;12,893;-3,201;26,897;0,000;278,040;Inf;285,000;285,000;12,200;3,182;18,820;23,440
5354,000;3,262;0,848;-34,049;1,844;9,322;4,570;35,441;4,209;-6,113;-2,777;0,000;37,100;37,600;9,440;1,692;11,377;15,557;10,166;12,955;-3,201;26,897;0,000;278,040;Inf;285,000;285,000;12,367;3,184;18,850;23,440
5354,500;3,262;0,848;-34,049;1,844;9,322;4,570;35,441;4,209;-6,113;-2,777;0,000;37,100;37,600;9,440;1,692;11,124;15,505;10,179;12,597;-3,201;26,897;0,000;277,840;Inf;285,000;285,000;12,514;3,185;18,864;23,427
5355,000;3,262;0,848;-34,049;1,844;9,322;4,570;35,441;4,209;-6,113;-2,777;0,000;37,100;37,600;9,440;1,692;10,880;15,464;10,115;12,495;-3,201;26,897;0,000;277,840;Inf;285,000;285,000;12,351;3,186;18,877;23,433
5355,500;3,262;0,848;-34,049;1,844;9,322;4,570;35,441;4,209;-6,113;-2,777;0,000;37,100;37,600;9,440;1,692;10,773;15,414;10,037;12,508;-3,201;26,897;0,000;277,840;Inf;285,000;285,000;12,239;3,187;18,850;23,430
5356,000;3,262;0,848;-34,049;1,844;9,322;4,608;35,462;4,212;-6,073;-2,772;0,000;37,041;37,600;9,440;1,692;11,004;15,405;10,060;12,801;-3,222;26,899;0,000;277,840;Inf;285,000;285,000;12,183;3,189;18,829;23,441
5356,500;3,262;0,848;-34,049;1,844;9,322;4,608;35,462;4,212;-6,073;-2,772;0,000;37,000;37,600;9,440;1,692;11,192;15,514;10,139;12,910;-3,222;26,899;0,000;276,740;Inf;285,000;285,000;12,317;3,190;18,840;23,445
5357,000;2,983;0,816;-34,087;1,879;9,321;4,608;35,462;4,212;-6,073;-2,772;0,000;37,000;37,600;9,408;1,699;11,323;15,571;10,170;12,835;-3,222;26,899;0,000;276,740;Inf;285,000;285,000;12,439;3,191;18,861;23,579
5357,500;2,983;0,816;-34,087;1,879;9,321;4,608;35,462;4,212;-6,073;-2,772;0,000;37,000;37,600;9,408;1,699;11,195;15,541;10,179;12,697;-3,222;26,899;0,000;277,540;Inf;285,000;285,000;12,475;3,188;18,893;23,622
5358,000;2,983;0,816;-34,087;1,879;9,321;4,608;35,462;4,212;-6,073;-2,772;0,000;37,000;37,600;9,408;1,699;10,853;15,434;10,041;12,464;-3,222;26,899;0,000;277,540;Inf;285,000;285,000;12,403;3,184;18,857;23,619
5358,500;2,983;0,816;-34,087;1,879;9,321;4,608;35,462;4,212;-6,073;-2,772;0,000;37,000;37,600;9,408;1,699;10,869;15,396;10,003;12,567;-3,222;26,899;0,000;276,940;Inf;285,000;285,000;12,198;3,181;18,863;23,616
5359,000;2,983;0,816;-34,087;1,879;9,321;4,639;35,490;4,186;-6,035;-2,791;0,000;37,042;37,618;9,408;1,699;11,182;15,415;10,074;12,818;-3,214;26,906;0,000;276,940;Inf;285,000;285,000;12,209;3,178;18,813;23,620
5359,500;2,983;0,816;-34,087;1,879;9,321;4,639;35,490;4,186;-6,035;-2,791;0,000;37,000;37,600;9,408;1,699;11,273;15,503;10,119;12,792;-3,214;26,906;0,000;278,040;Inf;285,000;285,000;12,372;3,174;18,828;23,603
5360,000;3,374;0,841;-34,758;1,849;9,396;4,639;35,490;4,186;-6,035;-2,791;0,000;37,000;37,600;9,375;1,713;11,218;15,513;10,152;12,677;-3,214;26,906;0,000;278,040;Inf;285,000;285,000;12,422;3,171;18,853;23,595
5360,500;3,374;0,841;-34,758;1,849;9,396;4,639;35,490;4,186;-6,035;-2,791;0,000;37,000;37,600;9,375;1,713;11,117;15,501;10,123;12,560;-3,214;26,906;0,000;276,940;Inf;285,000;285,000;12,390;3,175;18,850;23,612
5361,000;3,374;0,841;-34,758;1,849;9,396;4,639;35,490;4,186;-6,035;-2,791;0,000;37,000;37,600;9,375;1,713;10,946;15,456;10,053;12,469;-3,214;26,906;0,000;276,940;Inf;285,000;285,000;12,325;3,178;18,838;23,595
5361,500;3,374;0,841;-34,758;1,849;9,396;4,639;35,490;4,186;-6,035;-2,791;0,000;37,000;37,600;9,375;1,713;10,953;15,436;9,987;12,740;-3,214;26,906;0,000;277,740;Inf;285,000;285,000;12,231;3,181;18,818;23,543
5362,000;3,374;0,841;-34,758;1,849;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,030;37,646;9,375;1,713;11,231;15,491;10,064;12,842;-3,217;26,905;0,000;277,740;Inf;285,000;285,000;12,279;3,184;18,817;23,540
5362,500;3,374;0,841;-34,758;1,849;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,000;37,600;9,375;1,713;11,304;15,510;10,121;12,721;-3,217;26,905;0,000;276,940;Inf;285,000;285,000;12,407;3,187;18,836;23,516
5363,000;3,374;0,841;-34,758;1,849;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,000;37,600;9,375;1,713;11,117;15,495;10,112;12,576;-3,217;26,905;0,000;276,940;Inf;285,000;285,000;12,414;3,190;18,828;23,530
5363,500;3,249;0,736;-35,209;1,807;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,000;37,600;9,364;1,802;10,909;15,455;10,044;12,484;-3,217;26,905;0,000;277,740;Inf;285,000;285,000;12,325;3,193;18,836;23,517
5364,000;3,249;0,736;-35,209;1,807;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,000;37,600;9,364;1,802;10,753;15,384;9,962;12,385;-3,217;26,905;0,000;277,740;Inf;285,000;285,000;12,223;3,194;18,782;23,521
5364,500;3,249;0,736;-35,209;1,807;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,000;37,600;9,364;1,802;10,910;15,340;9,956;12,546;-3,217;26,905;0,000;278,140;Inf;285,000;285,000;12,121;3,195;18,758;23,525
5365,000;3,249;0,736;-35,209;1,807;9,396;4,564;35,463;4,227;-6,030;-2,783;0,000;37,000;37,600;9,364;1,802;11,266;15,514;10,084;12,841;-3,217;26,905;0,000;278,140;Inf;285,000;285,000;12,188;3,196;18,790;23,517
5365,500;3,249;0,736;-35,209;1,807;9,396;4,561;35,432;4,234;-6,014;-2,783;0,000;37,033;37,568;9,364;1,802;11,126;15,489;10,110;12,670;-3,211;26,917;0,000;277,740;Inf;285,000;285,000;12,426;3,197;18,820;23,528
5366,000;3,249;0,736;-35,209;1,807;9,396;4,561;35,432;4,234;-6,014;-2,783;0,000;37,000;37,600;9,364;1,802;10,995;15,473;10,065;12,507;-3,211;26,917;0,000;277,740;Inf;285,000;285,000;12,349;3,198;18,822;23,525
5366,500;2,813;0,663;-35,209;1,819;9,373;4,561;35,432;4,234;-6,014;-2,783;0,000;37,000;37,600;9,386;1,948;10,842;15,438;10,026;12,437;-3,211;26,917;0,000;278,140;Inf;285,000;285,000;12,260;3,199;18,831;23,519
5367,000;2,813;0,663;-35,209;1,819;9,373;4,561;35,432;4,234;-6,014;-2,783;0,000;37,000;37,600;9,386;1,948;10,794;15,359;9,956;12,437;-3,211;26,917;0,000;278,140;Inf;285,000;285,000;12,186;3,192;18,786;23,536
5367,500;2,813;0,663;-35,209;1,819;9,373;4,561;35,432;4,234;-6,014;-2,783;0,000;37,000;37,600;9,386;1,948;10,981;15,361;9,979;12,640;-3,211;26,917;0,000;278,440;Inf;285,000;285,000;12,137;3,186;18,760;23,529
5368,000;2,813;0,663;-35,209;1,819;9,373;4,561;35,432;4,234;-6,014;-2,783;0,000;37,000;37,600;9,386;1,948;11,245;15,444;10,057;12,772;-3,211;26,917;0,000;278,440;Inf;285,000;285,000;12,240;3,180;18,776;23,527
5368,500;2,813;0,663;-35,209;1,819;9,373;4,554;35,414;4,203;-6,012;-2,767;0,000;37,022;37,553;9,386;1,948;11,296;15,459;10,129;12,648;-3,219;26,902;0,000;277,140;Inf;285,000;285,000;12,379;3,174;18,794;23,497
5369,000;2,813;0,663;-35,209;1,819;9,373;4,554;35,414;4,203;-6,012;-2,767;0,000;37,000;37,600;9,386;1,948;10,837;15,423;10,037;12,404;-3,219;26,902;0,000;277,140;Inf;285,000;285,000;12,383;3,168;18,801;23,520
5369,500;2,813;0,663;-35,209;1,819;9,373;4,554;35,414;4,203;-6,012;-2,767;0,000;37,000;37,600;9,386;1,948;10,768;15,352;9,948;12,391;-3,219;26,902;0,000;278,040;Inf;285,000;285,000;12,175;3,162;18,799;23,519
5370,000;2,670;0,608;-35,209;1,827;9,344;4,554;35,414;4,203;-6,012;-2,767;0,000;37,000;37,600;9,351;1,871;10,970;15,355;9,975;12,673;-3,219;26,902;0,000;278,040;Inf;285,000;285,000;12,115;3,157;18,769;23,544
5370,500;2,670;0,608;-35,209;1,827;9,344;4,554;35,414;4,203;-6,012;-2,767;0,000;37,000;37,600;9,351;1,871;11,303;15,457;10,055;12,929;-3,219;26,902;0,000;276,040;Inf;285,000;285,000;12,243;3,149;18,745;23,578
5371,000;2,670;0,608;-35,209;1,827;9,344;4,554;35,414;4,203;-6,012;-2,767;0,000;37,000;37,600;9,351;1,871;11,245;15,484;10,113;12,772;-3,219;26,902;0,000;276,040;Inf;285,000;285,000;12,436;3,141;18,760;23,584
5371,500;2,670;0,608;-35,209;1,827;9,344;4,554;35,414;4,203;-6,012;-2,767;0,000;37,000;37,600;9,351;1,871;11,121;15,497;10,118;12,605;-3,219;26,902;0,000;278,140;Inf;285,000;285,000;12,404;3,133;18,814;23,607
5372,000;2,670;0,608;-35,209;1,827;9,344;4,542;35,423;4,216;-5,974;-2,781;0,000;37,032;37,549;9,351;1,871;10,922;15,460;10,093;12,478;-3,213;26,909;0,000;278,140;Inf;285,000;285,000;12,335;3,125;18,811;23,637
5372,500;2,670;0,608;-35,209;1,827;9,344;4,542;35,423;4,216;-5,974;-2,781;0,000;37,000;37,500;9,351;1,871;10,869;15,412;9,978;12,657;-3,213;26,909;0,000;277,140;Inf;285,000;285,000;12,238;3,118;18,771;23,626
5373,000;3,550;0,813;-35,209;1,803;9,345;4,542;35,423;4,216;-5,974;-2,781;0,000;37,000;37,500;9,365;1,839;11,246;15,500;10,058;12,995;-3,213;26,909;0,000;277,140;Inf;285,000;285,000;12,229;3,111;18,775;23,642
5373,500;3,550;0,813;-35,209;1,803;9,345;4,542;35,423;4,216;-5,974;-2,781;0,000;37,000;37,500;9,365;1,839;11,369;15,526;10,185;12,941;-3,213;26,909;0,000;278,840;Inf;285,000;285,000;12,450;3,118;18,802;23,672
5374,000;3,550;0,813;-35,209;1,803;9,345;4,542;35,423;4,216;-5,974;-2,781;0,000;37,000;37,500;9,365;1,839;11,234;15,537;10,188;12,711;-3,213;26,909;0,000;278,840;Inf;285,000;285,000;12,505;3,125;18,825;23,711
5374,500;3,550;0,813;-35,209;1,803;9,345;4,542;35,423;4,216;-5,974;-2,781;0,000;37,000;37,500;9,365;1,839;11,029;15,512;10,149;12,558;-3,213;26,909;0,000;277,340;Inf;285,000;285,000;12,418;3,132;18,850;23,710
5375,000;3,550;0,813;-35,209;1,803;9,345;4,574;35,470;4,255;-5,954;-2,779;0,000;37,029;37,577;9,365;1,839;10,887;15,468;10,077;12,470;-3,206;26,916;0,000;277,340;Inf;285,000;285,000;12,312;3,139;18,826;23,755
5375,500;3,550;0,813;-35,209;1,803;9,345;4,574;35,470;4,255;-5,954;-2,779;0,000;37,000;37,600;9,365;1,839;10,822;15,396;10,000;12,515;-3,206;26,916;0,000;278,640;Inf;285,000;285,000;12,225;3,145;18,797;23,754
5376,000;3,550;0,813;-35,209;1,803;9,345;4,574;35,470;4,255;-5,954;-2,779;0,000;37,000;37,600;9,365;1,839;11,410;15,593;10,181;13,063;-3,206;26,916;0,000;278,640;Inf;285,000;285,000;12,183;3,152;18,814;23,743
5376,500;3,478;0,934;-33,944;1,891;9,285;4,574;35,470;4,255;-5,954;-2,779;0,000;37,000;37,600;9,410;1,668;11,405;15,579;10,234;12,826;-3,206;26,916;0,000;278,640;Inf;285,000;285,000;12,562;3,159;18,849;23,731
5377,000;3,478;0,934;-33,944;1,891;9,285;4,574;35,470;4,255;-5,954;-2,779;0,000;37,000;37,600;9,410;1,668;11,288;15,579;10,224;12,669;-3,206;26,916;0,000;278,640;Inf;285,000;285,000;12,511;3,164;18,885;23,749
5377,500;3,478;0,934;-33,944;1,891;9,285;4,574;35,470;4,255;-5,954;-2,779;0,000;37,000;37,600;9,410;1,668;11,077;15,534;10,146;12,577;-3,206;26,916;0,000;279,340;Inf;285,000;285,000;12,440;3,169;18,863;23,747
5378,000;3,478;0,934;-33,944;1,891;9,285;4,574;35,470;4,255;-5,954;-2,779;0,000;37,000;37,600;9,410;1,668;10,872;15,472;10,085;12,496;-3,206;26,916;0,000;279,340;Inf;285,000;285,000;12,333;3,174;18,867;23,788
5378,500;3,478;0,934;-33,944;1,891;9,285;4,532;35,481;4,221;-5,935;-2,791;0,000;37,023;37,560;9,410;1,668;11,078;15,487;10,078;12,736;-3,205;26,907;0,000;279,240;Inf;285,000;285,000;12,231;3,179;18,846;23,774
5379,000;3,478;0,934;-33,944;1,891;9,285;4,532;35,481;4,221;-5,935;-2,791;0,000;37,000;37,600;9,410;1,668;11,409;15,560;10,173;13,230;-3,205;26,907;0,000;279,240;Inf;285,000;285,000;12,345;3,184;18,877;23,765
5379,500;3,276;0,828;-35,209;1,797;9,293;4,532;35,481;4,221;-5,935;-2,791;0,000;37,000;37,600;9,319;1,860;11,277;15,648;10,289;12,875;-3,205;26,907;0,000;279,140;Inf;285,000;285,000;12,593;3,189;18,906;23,763
5380,000;3,276;0,828;-35,209;1,797;9,293;4,532;35,481;4,221;-5,935;-2,791;0,000;37,000;37,600;9,319;1,860;11,173;15,596;10,246;12,749;-3,205;26,907;0,000;279,140;Inf;285,000;285,000;12,522;3,190;18,946;23,772
5380,500;3,276;0,828;-35,209;1,797;9,293;4,532;35,481;4,221;-5,935;-2,791;0,000;37,000;37,600;9,319;1,860;11,098;15,598;10,192;12,647;-3,205;26,907;0,000;277,640;Inf;285,000;285,000;12,441;3,192;18,935;23,786
5381,000;3,276;0,828;-35,209;1,797;9,293;4,532;35,481;4,221;-5,935;-2,791;0,000;37,000;37,600;9,319;1,860;10,953;15,504;10,135;12,670;-3,205;26,907;0,000;277,640;Inf;285,000;285,000;12,384;3,193;18,921;23,782
5381,500;3,276;0,828;-35,209;1,797;9,293;4,541;35,482;4,227;-5,948;-2,781;0,000;37,016;37,521;9,319;1,860;11,145;15,589;10,145;12,915;-3,220;26,905;0,000;278,940;Inf;285,000;285,000;12,315;3,194;18,919;23,758
5382,000;3,276;0,828;-35,209;1,797;9,293;4,541;35,482;4,227;-5,948;-2,781;0,000;37,000;37,500;9,319;1,860;11,550;15,671;10,247;13,202;-3,220;26,905;0,000;278,940;Inf;285,000;285,000;12,449;3,196;18,943;23,728
5382,500;3,276;0,828;-35,209;1,797;9,293;4,541;35,482;4,227;-5,948;-2,781;0,000;37,000;37,500;9,319;1,860;11,548;15,696;10,336;13,050;-3,220;26,905;0,000;277,640;Inf;285,000;285,000;12,668;3,197;18,976;23,714
5383,000;3,313;0,826;-35,209;1,747;9,319;4,541;35,482;4,227;-5,948;-2,781;0,000;37,000;37,500;9,379;1,960;11,359;15,684;10,317;12,829;-3,220;26,905;0,000;277,640;Inf;285,000;285,000;12,658;3,198;18,974;23,716
5383,500;3,313;0,826;-35,209;1,747;9,319;4,541;35,482;4,227;-5,948;-2,781;0,000;37,000;37,500;9,379;1,960;10,990;15,595;10,191;12,629;-3,220;26,905;0,000;278,940;Inf;285,000;285,000;12,547;3,200;18,986;23,690
5384,000;3,313;0,826;-35,209;1,747;9,319;4,541;35,482;4,227;-5,948;-2,781;0,000;37,000;37,500;9,379;1,960;11,096;15,573;10,163;12,979;-3,220;26,905;0,000;278,940;Inf;285,000;285,000;12,351;3,202;18,945;23,685
5384,500;3,313;0,826;-35,209;1,747;9,319;4,541;35,482;4,227;-5,948;-2,781;0,000;37,000;37,500;9,379;1,960;11,473;15,751;10,277;13,371;-3,220;26,905;0,000;277,340;Inf;285,000;285,000;12,453;3,204;18,959;23,693
5385,000;3,313;0,826;-35,209;1,747;9,319;4,532;35,460;4,273;-5,941;-2,786;0,000;37,021;37,581;9,379;1,960;11,785;15,785;10,409;13,176;-3,207;26,918;0,000;277,340;Inf;285,000;285,000;12,718;3,206;18,991;23,693
5385,500;3,313;0,826;-35,209;1,747;9,319;4,532;35,460;4,273;-5,941;-2,786;0,000;37,000;37,600;9,379;1,960;11,590;15,764;10,430;12,926;-3,207;26,918;0,000;278,840;Inf;285,000;285,000;12,789;3,207;19,026;23,680
5386,000;2,239;0,605;-33,826;1,813;9,316;4,532;35,460;4,273;-5,941;-2,786;0,000;37,000;37,600;9,440;1,623;11,369;15,716;10,394;12,799;-3,207;26,918;0,000;278,840;Inf;285,000;285,000;12,678;3,209;19,037;23,679
5386,500;2,239;0,605;-33,826;1,813;9,316;4,532;35,460;4,273;-5,941;-2,786;0,000;37,000;37,600;9,440;1,623;11,231;15,687;10,314;12,728;-3,207;26,918;0,000;278,340;Inf;285,000;285,000;12,570;3,193;19,032;23,720
5387,000;2,239;0,605;-33,826;1,813;9,316;4,532;35,460;4,273;-5,941;-2,786;0,000;37,000;37,600;9,440;1,623;11,512;15,699;10,300;13,331;-3,207;26,918;0,000;278,340;Inf;285,000;285,000;12,490;3,178;19,004;23,713
5387,500;2,239;0,605;-33,826;1,813;9,316;4,532;35,460;4,273;-5,941;-2,786;0,000;37,000;37,600;9,440;1,623;11,741;15,794;10,431;13,239;-3,207;26,918;0,000;278,740;Inf;285,000;285,000;12,711;3,162;19,034;23,712
5388,000;2,239;0,605;-33,826;1,813;9,316;4,501;35,420;4,261;-5,935;-2,766;0,000;37,025;37,546;9,440;1,623;11,594;15,733;10,434;12,882;-3,206;26,916;0,000;278,740;Inf;285,000;285,000;12,801;3,147;19,048;23,711
5388,500;2,239;0,605;-33,826;1,813;9,316;4,501;35,420;4,261;-5,935;-2,766;0,000;37,000;37,500;9,440;1,623;11,133;15,612;10,330;12,596;-3,206;26,916;0,000;278,640;Inf;285,000;285,000;12,661;3,132;19,058;23,727
5389,000;2,175;0,555;-35,209;1,759;9,392;4,501;35,420;4,261;-5,935;-2,766;0,000;37,000;37,500;9,305;1,745;10,909;15,555;10,208;12,450;-3,206;26,916;0,000;278,640;Inf;285,000;285,000;12,418;3,118;19,033;23,722
5389,500;2,175;0,555;-35,209;1,759;9,392;4,501;35,420;4,261;-5,935;-2,766;0,000;37,000;37,500;9,305;1,745;10,759;15,438;10,105;12,389;-3,206;26,916;0,000;279,140;Inf;285,000;285,000;12,281;3,102;18,936;23,725
5390,000;2,175;0,555;-35,209;1,759;9,392;4,501;35,420;4,261;-5,935;-2,766;0,000;37,000;37,500;9,305;1,745;10,812;15,439;10,048;12,629;-3,206;26,916;0,000;279,140;Inf;285,000;285,000;12,173;3,087;18,903;23,733
5390,500;2,175;0,555;-35,209;1,759;9,392;4,501;35,420;4,261;-5,935;-2,766;0,000;37,000;37,500;9,305;1,745;11,339;15,482;10,201;12,597;-3,206;26,916;0,000;278,940;Inf;285,000;285,000;12,232;3,072;18,908;23,715
5391,000;2,175;0,555;-35,209;1,759;9,392;4,501;35,420;4,261;-5,935;-2,766;0,000;37,000;37,500;9,305;1,745;11,005;15,421;10,168;12,332;-3,206;26,916;0,000;278,940;Inf;285,000;285,000;12,405;3,057;18,905;23,715
5391,500;2,175;0,555;-35,209;1,759;9,392;4,494;35,399;4,255;-5,894;-2,784;0,000;37,022;37,571;9,305;1,745;10,714;15,351;10,053;12,141;-3,204;26,925;0,000;278,740;Inf;285,000;285,000;12,231;3,043;18,895;23,734
5392,000;2,175;0,555;-35,209;1,759;9,392;4,494;35,399;4,255;-5,894;-2,784;0,000;37,000;37,600;9,305;1,745;10,414;15,253;9,896;12,034;-3,204;26,925;0,000;278,740;Inf;285,000;285,000;12,065;3,029;18,842;23,716
5392,500;3,096;0,820;-33,361;1,776;9,239;4,494;35,399;4,255;-5,894;-2,784;0,000;37,000;37,600;9,619;1,753;10,709;15,180;9,886;12,401;-3,204;26,925;0,000;278,740;Inf;285,000;285,000;11,899;3,015;18,768;23,707
5393,000;3,096;0,820;-33,361;1,776;9,239;4,494;35,399;4,255;-5,894;-2,784;0,000;37,000;37,600;9,619;1,753;11,055;15,381;9,991;12,805;-3,204;26,925;0,000;278,740;Inf;285,000;285,000;12,044;3,016;18,761;23,696
5393,500;3,096;0,820;-33,361;1,776;9,239;4,494;35,399;4,255;-5,894;-2,784;0,000;37,000;37,600;9,619;1,753;11,117;15,394;10,039;12,616;-3,204;26,925;0,000;278,940;Inf;285,000;285,000;12,308;3,017;18,758;23,703
5394,000;3,096;0,820;-33,361;1,776;9,239;4,494;35,399;4,255;-5,894;-2,784;0,000;37,000;37,600;9,619;1,753;10,615;15,226;9,888;12,040;-3,204;26,925;0,000;278,940;Inf;285,000;285,000;12,291;3,018;18,739;23,694
5394,500;3,096;0,820;-33,361;1,776;9,239;4,524;35,456;4,232;-5,850;-2,797;0,000;37,020;37,593;9,619;1,753;10,356;15,131;9,792;11,889;-3,212;26,919;0,000;277,740;Inf;285,000;285,000;11,942;3,020;18,705;23,691
5395,000;3,096;0,820;-33,361;1,776;9,239;4,524;35,456;4,232;-5,850;-2,797;0,000;37,000;37,600;9,619;1,753;10,349;15,044;9,729;12,120;-3,212;26,919;0,000;277,740;Inf;285,000;285,000;11,792;3,021;18,660;23,701
5395,500;3,319;0,831;-34,856;1,808;9,336;4,524;35,456;4,232;-5,850;-2,797;0,000;37,000;37,600;9,311;1,665;10,729;15,160;9,806;12,599;-3,212;26,919;0,000;278,740;Inf;285,000;285,000;11,810;3,022;18,590;23,706
5396,000;3,319;0,831;-34,856;1,808;9,336;4,524;35,456;4,232;-5,850;-2,797;0,000;37,000;37,600;9,311;1,665;11,247;15,218;9,968;12,439;-3,212;26,919;0,000;278,740;Inf;285,000;285,000;12,074;3,027;18,600;23,699
5396,500;3,319;0,831;-34,856;1,808;9,336;4,524;35,456;4,232;-5,850;-2,797;0,000;37,000;37,600;9,311;1,665;10,973;15,183;9,994;12,187;-3,212;26,919;0,000;277,840;Inf;285,000;285,000;12,218;3,032;18,601;23,683
5397,000;3,319;0,831;-34,856;1,808;9,336;4,524;35,456;4,232;-5,850;-2,797;0,000;37,000;37,600;9,311;1,665;10,709;15,142;9,921;12,034;-3,212;26,919;0,000;277,840;Inf;285,000;285,000;12,085;3,037;18,569;23,727
5397,500;3,319;0,831;-34,856;1,808;9,336;4,524;35,456;4,232;-5,850;-2,797;0,000;37,000;37,600;9,311;1,665;10,427;15,048;9,842;11,882;-3,212;26,919;0,000;277,840;Inf;285,000;285,000;11,952;3,041;18,540;23,740
5398,000;3,319;0,831;-34,856;1,808;9,336;4,528;35,468;4,243;-5,828;-2,774;0,000;37,036;37,581;9,311;1,665;10,640;15,019;9,768;12,419;-3,214;26,915;0,000;277,840;Inf;285,000;285,000;11,800;3,046;18,485;23,732
5398,500;3,319;0,831;-34,856;1,808;9,336;4,528;35,468;4,243;-5,828;-2,774;0,000;37,000;37,600;9,311;1,665;11,086;15,117;9,900;12,497;-3,214;26,915;0,000;278,240;Inf;285,000;285,000;11,962;3,050;18,479;23,730
5399,000;3,820;0,992;-33,691;1,821;9,329;4,528;35,468;4,243;-5,828;-2,774;0,000;37,000;37,600;9,465;1,651;10,998;15,128;10,009;12,203;-3,214;26,915;0,000;278,240;Inf;285,000;285,000;12,150;3,055;18,487;23,729
5399,500;3,820;0,992;-33,691;1,821;9,329;4,528;35,468;4,243;-5,828;-2,774;0,000;37,000;37,600;9,465;1,651;10,699;15,055;9,954;11,986;-3,214;26,915;0,000;278,640;Inf;285,000;285,000;12,085;3,067;18,501;23,733
5400,000;3,820;0,992;-33,691;1,821;9,329;4,528;35,468;4,243;-5,828;-2,774;0,000;37,000;37,600;9,465;1,651;10,386;14,993;9,830;11,837;-3,214;26,915;0,000;278,640;Inf;285,000;285,000;11,924;3,080;18,480;23,721
5400,500;3,820;0,992;-33,691;1,821;9,329;4,528;35,468;4,243;-5,828;-2,774;0,000;37,000;37,600;9,465;1,651;10,192;14,919;9,709;11,756;-3,214;26,915;0,000;278,940;Inf;285,000;285,000;11,761;3,092;18,411;23,699
5401,000;3,820;0,992;-33,691;1,821;9,329;4,467;35,525;4,267;-5,795;-2,785;0,000;37,047;37,627;9,465;1,651;10,216;14,864;9,672;12,122;-3,207;26,931;0,000;278,940;Inf;285,000;285,000;11,644;3,104;18,388;23,669
5401,500;3,820;0,992;-33,691;1,821;9,329;4,467;35,525;4,267;-5,795;-2,785;0,000;37,000;37,600;9,465;1,651;11,076;15,115;9,940;12,275;-3,207;26,931;0,000;278,140;Inf;285,000;285,000;11,719;3,115;18,405;23,636
5402,000;3,602;0,924;-34,777;1,751;9,247;4,467;35,525;4,267;-5,795;-2,785;0,000;37,000;37,600;9,423;1,910;10,786;15,056;9,934;12,059;-3,207;26,931;0,000;278,140;Inf;285,000;285,000;12,102;3,127;18,411;23,625
5402,500;3,602;0,924;-34,777;1,751;9,247;4,467;35,525;4,267;-5,795;-2,785;0,000;37,000;37,600;9,423;1,910;10,622;15,005;9,886;11,990;-3,207;26,931;0,000;278,340;Inf;285,000;285,000;11,959;3,135;18,416;23,605
5403,000;3,602;0,924;-34,777;1,751;9,247;4,467;35,525;4,267;-5,795;-2,785;0,000;37,000;37,600;9,423;1,910;10,362;14,927;9,803;11,820;-3,207;26,931;0,000;278,340;Inf;285,000;285,000;11,876;3,142;18,414;23,599
5403,500;3,602;0,924;-34,777;1,751;9,247;4,467;35,525;4,267;-5,795;-2,785;0,000;37,000;37,600;9,423;1,910;10,155;14,866;9,706;11,716;-3,207;26,931;0,000;278,240;Inf;285,000;285,000;11,728;3,150;18,395;23,605
5404,000;3,602;0,924;-34,777;1,751;9,247;4,467;35,525;4,267;-5,795;-2,785;0,000;37,000;37,600;9,423;1,910;10,477;14,808;9,701;12,011;-3,207;26,931;0,000;278,240;Inf;285,000;285,000;11,611;3,157;18,323;23,631
5404,500;3,602;0,924;-34,777;1,751;9,247;4,516;35,507;4,239;-5,793;-2,787;0,000;37,041;37,632;9,423;1,910;10,648;14,944;9,778;12,305;-3,225;26,919;0,000;278,140;Inf;285,000;285,000;11,749;3,165;18,326;23,641
5405,000;3,602;0,924;-34,777;1,751;9,247;4,516;35,507;4,239;-5,793;-2,787;0,000;37,000;37,600;9,423;1,910;10,798;14,967;9,896;11,961;-3,225;26,919;0,000;278,140;Inf;285,000;285,000;11,919;3,172;18,345;23,655
5405,500;3,285;0,799;-35,209;1,825;9,394;4,516;35,507;4,239;-5,793;-2,787;0,000;37,000;37,600;9,317;1,737;10,417;14,893;9,829;11,780;-3,225;26,919;0,000;278,340;Inf;285,000;285,000;11,906;3,179;18,351;23,678
5406,000;3,285;0,799;-35,209;1,825;9,394;4,516;35,507;4,239;-5,793;-2,787;0,000;37,000;37,600;9,317;1,737;10,172;14,838;9,706;11,673;-3,225;26,919;0,000;278,340;Inf;285,000;285,000;11,730;3,181;18,319;23,711
5406,500;3,285;0,799;-35,209;1,825;9,394;4,516;35,507;4,239;-5,793;-2,787;0,000;37,000;37,600;9,317;1,737;10,165;14,738;9,642;11,744;-3,225;26,919;0,000;278,440;Inf;285,000;285,000;11,597;3,182;18,278;23,737
5407,000;3,285;0,799;-35,209;1,825;9,394;4,516;35,507;4,239;-5,793;-2,787;0,000;37,000;37,600;9,317;1,737;10,465;14,835;9,705;12,239;-3,225;26,919;0,000;278,440;Inf;285,000;285,000;11,572;3,184;18,237;23,718
5407,500;3,285;0,799;-35,209;1,825;9,394;4,525;35,475;4,249;-5,795;-2,791;0,000;37,052;37,664;9,317;1,737;10,975;14,983;9,831;12,292;-3,227;26,921;0,000;278,140;Inf;285,000;285,000;11,811;3,186;18,271;23,717
5408,000;3,285;0,799;-35,209;1,825;9,394;4,525;35,475;4,249;-5,795;-2,791;0,000;37,100;37,700;9,317;1,737;10,763;14,937;9,869;12,069;-3,227;26,921;0,000;278,140;Inf;285,000;285,000;12,020;3,187;18,281;23,668
5408,500;2,756;0,701;-35,153;1,806;9,308;4,525;35,475;4,249;-5,795;-2,791;0,000;37,100;37,700;9,398;1,894;10,521;14,883;9,847;11,824;-3,227;26,921;0,000;278,340;Inf;285,000;285,000;11,910;3,189;18,269;23,674
5409,000;2,756;0,701;-35,153;1,806;9,308;4,525;35,475;4,249;-5,795;-2,791;0,000;37,100;37,700;9,398;1,894;10,008;14,721;9,627;11,507;-3,227;26,921;0,000;278,340;Inf;285,000;285,000;11,769;3,182;18,251;23,665
5409,500;2,756;0,701;-35,153;1,806;9,308;4,525;35,475;4,249;-5,795;-2,791;0,000;37,100;37,700;9,398;1,894;10,070;14,619;9,523;11,637;-3,227;26,921;0,000;278,240;Inf;285,000;285,000;11,466;3,175;18,206;23,691
5410,000;2,756;0,701;-35,153;1,806;9,308;4,525;35,475;4,249;-5,795;-2,791;0,000;37,100;37,700;9,398;1,894;10,379;14,742;9,606;12,011;-3,227;26,921;0,000;278,240;Inf;285,000;285,000;11,462;3,168;18,156;23,724
5410,500;2,756;0,701;-35,153;1,806;9,308;4,528;35,464;4,275;-5,769;-2,804;0,000;37,068;37,664;9,398;1,894;10,783;14,767;9,746;11,975;-3,224;26,924;0,000;278,440;Inf;285,000;285,000;11,684;3,161;18,146;23,722
5411,000;2,756;0,701;-35,153;1,806;9,308;4,528;35,464;4,275;-5,769;-2,804;0,000;37,100;37,700;9,398;1,894;10,598;14,750;9,789;11,757;-3,224;26,924;0,000;278,440;Inf;285,000;285,000;11,818;3,155;18,142;23,767
5411,500;2,756;0,701;-35,153;1,806;9,308;4,528;35,464;4,275;-5,769;-2,804;0,000;37,100;37,700;9,398;1,894;10,270;14,700;9,705;11,560;-3,224;26,924;0,000;278,240;Inf;285,000;285,000;11,723;3,148;18,132;23,786
5412,000;3,056;0,679;-35,209;1,697;9,410;4,528;35,464;4,275;-5,769;-2,804;0,000;37,100;37,700;9,356;1,841;9,986;14,633;9,585;11,445;-3,224;26,924;0,000;278,240;Inf;285,000;285,000;11,559;3,142;18,117;23,795
5412,500;3,056;0,679;-35,209;1,697;9,410;4,528;35,464;4,275;-5,769;-2,804;0,000;37,100;37,700;9,356;1,841;10,316;14,523;9,521;11,814;-3,224;26,924;0,000;277,840;Inf;285,000;285,000;11,412;3,140;18,033;23,805
5413,000;3,056;0,679;-35,209;1,697;9,410;4,528;35,464;4,275;-5,769;-2,804;0,000;37,100;37,700;9,356;1,841;10,470;14,650;9,620;11,900;-3,224;26,924;0,000;277,840;Inf;285,000;285,000;11,543;3,139;18,030;23,818
5413,500;3,056;0,679;-35,209;1,697;9,410;4,528;35,464;4,275;-5,769;-2,804;0,000;37,100;37,700;9,356;1,841;10,621;14,671;9,695;11,755;-3,224;26,924;0,000;277,940;Inf;285,000;285,000;11,660;3,137;18,038;23,811
5414,000;3,056;0,679;-35,209;1,697;9,410;4,560;35,444;4,222;-5,758;-2,810;0,000;37,080;37,713;9,356;1,841;10,302;14,626;9,667;11,551;-3,228;26,925;0,000;277,940;Inf;285,000;285,000;11,685;3,136;18,069;23,789
5414,500;3,056;0,679;-35,209;1,697;9,410;4,560;35,444;4,222;-5,758;-2,810;0,000;37,100;37,700;9,356;1,841;9,936;14,560;9,563;11,380;-3,228;26,925;0,000;278,140;Inf;285,000;285,000;11,536;3,135;18,054;23,772
5415,000;3,116;0,803;-34,349;1,891;9,268;4,560;35,444;4,222;-5,758;-2,810;0,000;37,100;37,700;9,402;1,745;9,802;14,499;9,440;11,322;-3,228;26,925;0,000;278,140;Inf;285,000;285,000;11,360;3,133;17,966;23,735
5415,500;3,116;0,803;-34,349;1,891;9,268;4,560;35,444;4,222;-5,758;-2,810;0,000;37,100;37,700;9,402;1,745;9,809;14,415;9,373;11,447;-3,228;26,925;0,000;277,640;Inf;285,000;285,000;11,266;3,133;17,927;23,721
5416,000;3,116;0,803;-34,349;1,891;9,268;4,560;35,444;4,222;-5,758;-2,810;0,000;37,100;37,700;9,402;1,745;10,440;14,580;9,589;11,716;-3,228;26,925;0,000;277,640;Inf;285,000;285,000;11,261;3,133;17,939;23,720
5416,500;3,116;0,803;-34,349;1,891;9,268;4,560;35,444;4,222;-5,758;-2,810;0,000;37,100;37,700;9,402;1,745;10,286;14,570;9,593;11,552;-3,228;26,925;0,000;277,740;Inf;285,000;285,000;11,581;3,133;17,960;23,742
5417,000;3,116;0,803;-34,349;1,891;9,268;4,490;35,485;4,200;-5,713;-2,808;0,000;37,095;37,762;9,402;1,745;10,158;14,488;9,571;11,405;-3,221;26,934;0,000;277,740;Inf;285,000;285,000;11,501;3,132;17,952;23,762
5417,500;3,116;0,803;-34,349;1,891;9,268;4,490;35,485;4,200;-5,713;-2,808;0,000;37,100;37,800;9,402;1,745;9,929;14,473;9,481;11,292;-3,221;26,934;0,000;277,240;Inf;285,000;285,000;11,406;3,132;17,936;23,774
5418,000;3,116;0,803;-34,349;1,891;9,268;4,490;35,485;4,200;-5,713;-2,808;0,000;37,100;37,800;9,402;1,745;9,807;14,371;9,379;11,226;-3,221;26,934;0,000;277,240;Inf;285,000;285,000;11,294;3,132;17,901;23,791
5418,500;2,779;0,670;-35,048;1,817;9,430;4,490;35,485;4,200;-5,713;-2,808;0,000;37,100;37,800;9,396;1,641;10,051;14,336;9,407;11,462;-3,221;26,934;0,000;277,140;Inf;285,000;285,000;11,196;3,132;17,840;23,811
5419,000;2,779;0,670;-35,048;1,817;9,430;4,490;35,485;4,200;-5,713;-2,808;0,000;37,100;37,800;9,396;1,641;10,407;14,478;9,484;11,774;-3,221;26,934;0,000;277,140;Inf;285,000;285,000;11,314;3,126;17,843;23,832
5419,500;2,779;0,670;-35,048;1,817;9,430;4,490;35,485;4,200;-5,713;-2,808;0,000;37,100;37,800;9,396;1,641;10,122;14,479;9,538;11,389;-3,221;26,934;0,000;277,340;Inf;285,000;285,000;11,536;3,120;17,866;23,843
5420,000;2,779;0,670;-35,048;1,817;9,430;4,490;35,485;4,200;-5,713;-2,808;0,000;37,100;37,800;9,396;1,641;9,983;14,424;9,447;11,302;-3,221;26,934;0,000;277,340;Inf;285,000;285,000;11,382;3,115;17,858;23,867
5420,500;2,779;0,670;-35,048;1,817;9,430;4,565;35,483;4,216;-5,690;-2,803;0,000;37,098;37,781;9,396;1,641;9,696;14,343;9,349;11,168;-3,236;26,932;0,000;276,940;Inf;285,000;285,000;11,289;3,109;17,842;23,887
5421,000;2,779;0,670;-35,048;1,817;9,430;4,565;35,483;4,216;-5,690;-2,803;0,000;37,100;37,800;9,396;1,641;9,886;14,284;9,343;11,313;-3,236;26,932;0,000;276,940;Inf;285,000;285,000;11,139;3,104;17,806;23,907
5421,500;3,358;0,837;-35,096;1,811;9,293;4,565;35,483;4,216;-5,690;-2,803;0,000;37,100;37,800;9,364;1,927;10,262;14,332;9,437;11,703;-3,236;26,932;0,000;276,540;Inf;285,000;285,000;11,206;3,098;17,766;23,904
5422,000;3,358;0,837;-35,096;1,811;9,293;4,565;35,483;4,216;-5,690;-2,803;0,000;37,100;37,800;9,364;1,927;10,416;14,442;9,548;11,648;-3,236;26,932;0,000;276,540;Inf;285,000;285,000;11,433;3,107;17,819;23,887
5422,500;3,358;0,837;-35,096;1,811;9,293;4,565;35,483;4,216;-5,690;-2,803;0,000;37,100;37,800;9,364;1,927;10,164;14,453;9,547;11,545;-3,236;26,932;0,000;277,740;Inf;285,000;285,000;11,513;3,107;17,822;23,894
5423,000;3,358;0,837;-35,096;1,811;9,293;4,565;35,483;4,216;-5,690;-2,803;0,000;37,100;37,800;9,364;1,927;9,939;14,422;9,475;11,340;-3,236;26,932;0,000;277,740;Inf;285,000;285,000;11,427;3,111;17,823;23,876
5423,500;3,358;0,837;-35,096;1,811;9,293;4,541;35,513;4,247;-5,651;-2,807;0,000;37,111;37,755;9,364;1,927;9,645;14,245;9,278;11,130;-3,226;26,929;0,000;277,440;Inf;285,000;285,000;11,294;3,115;17,786;23,861
5424,000;3,358;0,837;-35,096;1,811;9,293;4,541;35,513;4,247;-5,651;-2,807;0,000;37,100;37,800;9,364;1,927;9,922;14,273;9,303;11,406;-3,226;26,929;0,000;277,440;Inf;285,000;285,000;11,074;3,119;17,741;23,824
5424,500;3,358;0,837;-35,096;1,811;9,293;4,541;35,513;4,247;-5,651;-2,807;0,000;37,100;37,800;9,364;1,927;10,364;14,334;9,392;11,685;-3,226;26,929;0,000;277,340;Inf;285,000;285,000;11,226;3,123;17,714;23,775
5425,000;3,565;0,839;-35,209;1,710;9,386;4,541;35,513;4,247;-5,651;-2,807;0,000;37,100;37,800;9,322;1,829;10,373;14,381;9,515;11,517;-3,226;26,929;0,000;277,340;Inf;285,000;285,000;11,444;3,127;17,727;23,750
5425,500;3,565;0,839;-35,209;1,710;9,386;4,541;35,513;4,247;-5,651;-2,807;0,000;37,100;37,800;9,322;1,829;10,106;14,398;9,511;11,317;-3,226;26,929;0,000;277,540;Inf;285,000;285,000;11,446;3,134;17,761;23,706
5426,000;3,565;0,839;-35,209;1,710;9,386;4,541;35,513;4,247;-5,651;-2,807;0,000;37,100;37,800;9,322;1,829;9,926;14,331;9,438;11,193;-3,226;26,929;0,000;277,540;Inf;285,000;285,000;11,333;3,141;17,754;23,651
5426,500;3,565;0,839;-35,209;1,710;9,386;4,541;35,513;4,247;-5,651;-2,807;0,000;37,100;37,800;9,322;1,829;9,634;14,272;9,316;11,134;-3,226;26,929;0,000;278,040;Inf;285,000;285,000;11,222;3,148;17,708;23,613
5427,000;3,565;0,839;-35,209;1,710;9,386;4,574;35,548;4,276;-5,630;-2,787;0,000;37,129;37,786;9,322;1,829;10,250;14,383;9,393;11,756;-3,219;26,951;0,000;278,040;Inf;285,000;285,000;11,089;3,155;17,705;23,614
5427,500;3,565;0,839;-35,209;1,710;9,386;4,574;35,548;4,276;-5,630;-2,787;0,000;37,100;37,800;9,322;1,829;10,362;14,398;9,525;11,655;-3,219;26,951;0,000;277,940;Inf;285,000;285,000;11,446;3,161;17,736;23,591
5428,000;3,309;0,873;-33,689;1,810;9,143;4,574;35,548;4,276;-5,630;-2,787;0,000;37,100;37,800;9,535;1,793;10,198;14,377;9,530;11,412;-3,219;26,951;0,000;277,940;Inf;285,000;285,000;11,485;3,168;17,751;23,577
5428,500;3,309;0,873;-33,689;1,810;9,143;4,574;35,548;4,276;-5,630;-2,787;0,000;37,100;37,800;9,535;1,793;10,007;14,373;9,490;11,247;-3,219;26,951;0,000;277,840;Inf;285,000;285,000;11,379;3,170;17,751;23,530
5429,000;3,309;0,873;-33,689;1,810;9,143;4,574;35,548;4,276;-5,630;-2,787;0,000;37,100;37,800;9,535;1,793;9,768;14,292;9,376;11,118;-3,219;26,951;0,000;277,840;Inf;285,000;285,000;11,279;3,173;17,742;23,506
5429,500;3,309;0,873;-33,689;1,810;9,143;4,574;35,548;4,276;-5,630;-2,787;0,000;37,100;37,800;9,535;1,793;9,578;14,214;9,279;11,122;-3,219;26,951;0,000;277,640;Inf;285,000;285,000;11,138;3,175;17,667;23,483
5430,000;3,309;0,873;-33,689;1,810;9,143;4,597;35,558;4,258;-5,610;-2,793;0,000;37,129;37,791;9,535;1,793;9,985;14,223;9,307;11,517;-3,222;26,942;0,000;277,640;Inf;285,000;285,000;11,048;3,177;17,683;23,495
5430,500;3,309;0,873;-33,689;1,810;9,143;4,597;35,558;4,258;-5,610;-2,793;0,000;37,100;37,800;9,535;1,793;10,339;14,384;9,542;11,580;-3,222;26,942;0,000;277,540;Inf;285,000;285,000;11,258;3,179;17,710;23,564
5431,000;3,309;0,873;-33,689;1,810;9,143;4,597;35,558;4,258;-5,610;-2,793;0,000;37,100;37,800;9,535;1,793;10,113;14,377;9,524;11,433;-3,222;26,942;0,000;277,540;Inf;285,000;285,000;11,461;3,181;17,726;23,564
5431,500;3,384;0,806;-35,209;1,747;9,336;4,597;35,558;4,258;-5,610;-2,793;0,000;37,100;37,800;9,407;1,889;9,899;14,333;9,466;11,233;-3,222;26,942;0,000;277,640;Inf;285,000;285,000;11,362;3,184;17,756;23,571
5432,000;3,384;0,806;-35,209;1,747;9,336;4,597;35,558;4,258;-5,610;-2,793;0,000;37,100;37,800;9,407;1,889;9,761;14,280;9,342;11,126;-3,222;26,942;0,000;277,640;Inf;285,000;285,000;11,233;3,187;17,722;23,552
5432,500;3,384;0,806;-35,209;1,747;9,336;4,597;35,558;4,258;-5,610;-2,793;0,000;37,100;37,800;9,407;1,889;9,731;14,215;9,302;11,253;-3,222;26,942;0,000;278,040;Inf;285,000;285,000;11,127;3,190;17,695;23,522
5433,000;3,384;0,806;-35,209;1,747;9,336;4,597;35,558;4,258;-5,610;-2,793;0,000;37,100;37,800;9,407;1,889;10,118;14,279;9,359;11,642;-3,222;26,942;0,000;278,040;Inf;285,000;285,000;11,125;3,193;17,672;23,499
5433,500;3,384;0,806;-35,209;1,747;9,336;4,571;35,524;4,237;-5,616;-2,813;0,000;37,127;37,813;9,407;1,889;10,419;14,359;9,489;11,682;-3,227;26,940;0,000;278,240;Inf;285,000;285,000;11,349;3,196;17,718;23,461
5434,000;3,384;0,806;-35,209;1,747;9,336;4,571;35,524;4,237;-5,616;-2,813;0,000;37,100;37,800;9,407;1,889;10,196;14,376;9,529;11,450;-3,227;26,940;0,000;278,240;Inf;285,000;285,000;11,487;3,199;17,737;23,477
5434,500;2,621;0,733;-34,075;1,815;9,333;4,571;35,524;4,237;-5,616;-2,813;0,000;37,100;37,800;9,460;1,851;9,900;14,326;9,404;11,227;-3,227;26,940;0,000;277,940;Inf;285,000;285,000;11,388;3,202;17,710;23,461
5435,000;2,621;0,733;-34,075;1,815;9,333;4,571;35,524;4,237;-5,616;-2,813;0,000;37,100;37,800;9,460;1,851;9,781;14,245;9,326;11,182;-3,227;26,940;0,000;277,940;Inf;285,000;285,000;11,214;3,193;17,706;23,481
5435,500;2,621;0,733;-34,075;1,815;9,333;4,571;35,524;4,237;-5,616;-2,813;0,000;37,100;37,800;9,460;1,851;9,986;14,228;9,348;11,430;-3,227;26,940;0,000;277,540;Inf;285,000;285,000;11,133;3,184;17,685;23,508
5436,000;2,621;0,733;-34,075;1,815;9,333;4,571;35,524;4,237;-5,616;-2,813;0,000;37,100;37,800;9,460;1,851;10,287;14,324;9,455;11,630;-3,227;26,940;0,000;277,540;Inf;285,000;285,000;11,248;3,174;17,676;23,536
5436,500;2,621;0,733;-34,075;1,815;9,333;4,559;35,486;4,263;-5,591;-2,793;0,000;37,149;37,797;9,460;1,851;10,347;14,382;9,529;11,564;-3,223;26,947;0,000;277,740;Inf;285,000;285,000;11,424;3,165;17,713;23,485
5437,000;2,621;0,733;-34,075;1,815;9,333;4,559;35,486;4,263;-5,591;-2,793;0,000;37,100;37,800;9,460;1,851;10,130;14,369;9,508;11,392;-3,223;26,947;0,000;277,740;Inf;285,000;285,000;11,456;3,156;17,715;23,487
5437,500;2,621;0,733;-34,075;1,815;9,333;4,559;35,486;4,263;-5,591;-2,793;0,000;37,100;37,800;9,460;1,851;9,908;14,294;9,433;11,229;-3,223;26,947;0,000;278,140;Inf;285,000;285,000;11,350;3,148;17,704;23,460
5438,000;2,422;0,667;-34,140;1,863;9,294;4,559;35,486;4,263;-5,591;-2,793;0,000;37,100;37,800;9,415;1,716;9,972;14,196;9,390;11,325;-3,223;26,947;0,000;278,140;Inf;285,000;285,000;11,216;3,139;17,674;23,493
5438,500;2,422;0,667;-34,140;1,863;9,294;4,559;35,486;4,263;-5,591;-2,793;0,000;37,100;37,800;9,415;1,716;10,334;14,299;9,502;11,583;-3,223;26,947;0,000;277,940;Inf;285,000;285,000;11,221;3,127;17,645;23,467
5439,000;2,422;0,667;-34,140;1,863;9,294;4,559;35,486;4,263;-5,591;-2,793;0,000;37,100;37,800;9,415;1,716;10,415;14,394;9,563;11,569;-3,223;26,947;0,000;277,940;Inf;285,000;285,000;11,430;3,116;17,667;23,511
5439,500;2,422;0,667;-34,140;1,863;9,294;4,559;35,486;4,263;-5,591;-2,793;0,000;37,100;37,800;9,415;1,716;10,224;14,389;9,551;11,378;-3,223;26,947;0,000;277,340;Inf;285,000;285,000;11,485;3,104;17,695;23,526
5440,000;2,422;0,667;-34,140;1,863;9,294;4,561;35,484;4,226;-5,558;-2,790;0,000;37,161;37,819;9,415;1,716;10,070;14,332;9,494;11,281;-3,236;26,957;0,000;277,340;Inf;285,000;285,000;11,386;3,093;17,730;23,551
5440,500;2,422;0,667;-34,140;1,863;9,294;4,561;35,484;4,226;-5,558;-2,790;0,000;37,200;37,800;9,415;1,716;9,924;14,290;9,433;11,190;-3,236;26,957;0,000;277,340;Inf;285,000;285,000;11,294;3,082;17,688;23,535
5441,000;3,044;0,697;-35,209;1,799;9,356;4,561;35,484;4,226;-5,558;-2,790;0,000;37,200;37,800;9,323;1,845;9,954;14,257;9,386;11,422;-3,236;26,957;0,000;277,340;Inf;285,000;285,000;11,209;3,071;17,676;23,495
5441,500;3,044;0,697;-35,209;1,799;9,356;4,561;35,484;4,226;-5,558;-2,790;0,000;37,200;37,800;9,323;1,845;10,482;14,416;9,561;11,679;-3,236;26,957;0,000;277,140;Inf;285,000;285,000;11,255;3,071;17,698;23,488
5442,000;3,044;0,697;-35,209;1,799;9,356;4,561;35,484;4,226;-5,558;-2,790;0,000;37,200;37,800;9,323;1,845;10,340;14,420;9,604;11,431;-3,236;26,957;0,000;277,140;Inf;285,000;285,000;11,534;3,070;17,720;23,503
5442,500;3,044;0,697;-35,209;1,799;9,356;4,561;35,484;4,226;-5,558;-2,790;0,000;37,200;37,800;9,323;1,845;10,098;14,355;9,565;11,286;-3,236;26,957;0,000;277,540;Inf;285,000;285,000;11,449;3,070;17,749;23,514
5443,000;3,044;0,697;-35,209;1,799;9,356;4,551;35,516;4,248;-5,523;-2,802;0,000;37,162;37,831;9,323;1,845;9,906;14,308;9,464;11,198;-3,235;26,949;0,000;277,540;Inf;285,000;285,000;11,326;3,069;17,742;23,576
5443,500;3,044;0,697;-35,209;1,799;9,356;4,551;35,516;4,248;-5,523;-2,802;0,000;37,200;37,800;9,323;1,845;9,923;14,250;9,431;11,370;-3,235;26,949;0,000;277,540;Inf;285,000;285,000;11,219;3,069;17,705;23,622
5444,000;3,313;0,779;-35,209;1,782;9,365;4,551;35,516;4,248;-5,523;-2,802;0,000;37,200;37,800;9,329;1,668;10,218;14,352;9,504;11,744;-3,235;26,949;0,000;277,540;Inf;285,000;285,000;11,243;3,069;17,712;23,669
5444,500;3,313;0,779;-35,209;1,782;9,365;4,551;35,516;4,248;-5,523;-2,802;0,000;37,200;37,800;9,329;1,668;10,502;14,471;9,602;11,785;-3,235;26,949;0,000;277,540;Inf;285,000;285,000;11,454;3,073;17,759;23,672
5445,000;3,313;0,779;-35,209;1,782;9,365;4,551;35,516;4,248;-5,523;-2,802;0,000;37,200;37,800;9,329;1,668;10,232;14,435;9,647;11,451;-3,235;26,949;0,000;277,540;Inf;285,000;285,000;11,590;3,077;17,774;23,655
5445,500;3,313;0,779;-35,209;1,782;9,365;4,551;35,516;4,248;-5,523;-2,802;0,000;37,200;37,800;9,329;1,668;10,038;14,397;9,575;11,313;-3,235;26,949;0,000;277,940;Inf;285,000;285,000;11,441;3,080;17,782;23,697
5446,000;3,313;0,779;-35,209;1,782;9,365;4,551;35,516;4,248;-5,523;-2,802;0,000;37,200;37,800;9,329;1,668;9,879;14,328;9,481;11,243;-3,235;26,949;0,000;277,940;Inf;285,000;285,000;11,331;3,084;17,759;23,738
5446,500;3,313;0,779;-35,209;1,782;9,365;4,574;35,550;4,249;-5,497;-2,788;0,000;37,172;37,836;9,329;1,668;9,975;14,332;9,463;11,561;-3,221;26,962;0,000;278,540;Inf;285,000;285,000;11,233;3,088;17,737;23,733
5447,000;3,313;0,779;-35,209;1,782;9,365;4,574;35,550;4,249;-5,497;-2,788;0,000;37,200;37,800;9,329;1,668;10,486;14,521;9,582;11,888;-3,221;26,962;0,000;278,540;Inf;285,000;285,000;11,333;3,092;17,738;23,738
5447,500;3,724;0,909;-35,209;1,737;9,300;4,574;35,550;4,249;-5,497;-2,788;0,000;37,200;37,800;9,428;1,812;10,573;14,529;9,660;11,697;-3,221;26,962;0,000;278,240;Inf;285,000;285,000;11,619;3,095;17,790;23,741
5448,000;3,724;0,909;-35,209;1,737;9,300;4,574;35,550;4,249;-5,497;-2,788;0,000;37,200;37,800;9,428;1,812;10,417;14,504;9,674;11,506;-3,221;26,962;0,000;278,240;Inf;285,000;285,000;11,615;3,106;17,829;23,722
5448,500;3,724;0,909;-35,209;1,737;9,300;4,574;35,550;4,249;-5,497;-2,788;0,000;37,200;37,800;9,428;1,812;10,261;14,454;9,642;11,399;-3,221;26,962;0,000;278,140;Inf;285,000;285,000;11,525;3,116;17,807;23,705
5449,000;3,724;0,909;-35,209;1,737;9,300;4,574;35,550;4,249;-5,497;-2,788;0,000;37,200;37,800;9,428;1,812;9,836;14,324;9,457;11,292;-3,221;26,962;0,000;278,140;Inf;285,000;285,000;11,439;3,126;17,792;23,686
5449,500;3,724;0,909;-35,209;1,737;9,300;4,572;35,563;4,261;-5,465;-2,783;0,000;37,181;37,861;9,428;1,812;10,239;14,402;9,500;11,730;-3,221;26,965;0,000;278,040;Inf;285,000;285,000;11,227;3,136;17,762;23,662
5450,000;3,724;0,909;-35,209;1,737;9,300;4,572;35,563;4,261;-5,465;-2,783;0,000;37,200;37,900;9,428;1,812;10,551;14,535;9,635;11,995;-3,221;26,965;0,000;278,040;Inf;285,000;285,000;11,468;3,145;17,759;23,678
5450,500;3,260;0,860;-33,864;1,803;9,324;4,572;35,563;4,261;-5,465;-2,783;0,000;37,200;37,900;9,567;1,670;10,572;14,559;9,723;11,750;-3,221;26,965;0,000;278,040;Inf;285,000;285,000;11,679;3,155;17,801;23,646
