t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5451,000;3,260;0,860;-33,864;1,803;9,324;4,572;35,563;4,261;-5,465;-2,783;0,000;37,200;37,900;9,567;1,670;10,241;14,487;9,695;11,514;-3,221;26,965;0,000;278,040;Inf;285,000;285,000;11,651;3,156;17,837;23,610
5451,500;3,260;0,860;-33,864;1,803;9,324;4,572;35,563;4,261;-5,465;-2,783;0,000;37,200;37,900;9,567;1,670;10,117;14,443;9,616;11,396;-3,221;26,965;0,000;278,240;Inf;285,000;285,000;11,484;3,158;17,828;23,575
5452,000;3,260;0,860;-33,864;1,803;9,324;4,572;35,563;4,261;-5,465;-2,783;0,000;37,200;37,900;9,567;1,670;10,019;14,412;9,529;11,298;-3,221;26,965;0,000;278,240;Inf;285,000;285,000;11,393;3,160;17,808;23,646
5452,500;3,260;0,860;-33,864;1,803;9,324;4,572;35,563;4,261;-5,465;-2,783;0,000;37,200;37,900;9,567;1,670;10,483;14,471;9,599;11,882;-3,221;26,965;0,000;278,140;Inf;285,000;285,000;11,315;3,161;17,793;23,665
5453,000;3,260;0,860;-33,864;1,803;9,324;4,551;35,560;4,279;-5,453;-2,794;0,000;37,176;37,874;9,567;1,670;10,524;14,528;9,696;11,868;-3,221;26,958;0,000;278,140;Inf;285,000;285,000;11,609;3,163;17,815;23,675
5453,500;3,260;0,860;-33,864;1,803;9,324;4,551;35,560;4,279;-5,453;-2,794;0,000;37,200;37,900;9,567;1,670;10,445;14,558;9,745;11,667;-3,221;26,958;0,000;277,940;Inf;285,000;285,000;11,654;3,165;17,848;23,632
5454,000;3,164;0,768;-35,033;1,738;9,397;4,551;35,560;4,279;-5,453;-2,794;0,000;37,200;37,900;9,425;1,676;10,294;14,513;9,714;11,469;-3,221;26,958;0,000;277,940;Inf;285,000;285,000;11,604;3,166;17,856;23,684
5454,500;3,164;0,768;-35,033;1,738;9,397;4,551;35,560;4,279;-5,453;-2,794;0,000;37,200;37,900;9,425;1,676;10,142;14,464;9,628;11,345;-3,221;26,958;0,000;277,740;Inf;285,000;285,000;11,498;3,166;17,881;23,699
5455,000;3,164;0,768;-35,033;1,738;9,397;4,551;35,560;4,279;-5,453;-2,794;0,000;37,200;37,900;9,425;1,676;9,941;14,399;9,532;11,310;-3,221;26,958;0,000;277,740;Inf;285,000;285,000;11,395;3,166;17,829;23,801
5455,500;3,164;0,768;-35,033;1,738;9,397;4,551;35,560;4,279;-5,453;-2,794;0,000;37,200;37,900;9,425;1,676;10,264;14,421;9,556;11,647;-3,221;26,958;0,000;278,040;Inf;285,000;285,000;11,295;3,166;17,823;23,718
5456,000;3,164;0,768;-35,033;1,738;9,397;4,561;35,533;4,263;-5,444;-2,796;0,000;37,180;37,863;9,425;1,676;10,566;14,549;9,735;11,775;-3,226;26,957;0,000;278,040;Inf;285,000;285,000;11,472;3,166;17,850;23,743
5456,500;3,164;0,768;-35,033;1,738;9,397;4,561;35,533;4,263;-5,444;-2,796;0,000;37,200;37,900;9,425;1,676;10,403;14,535;9,731;11,530;-3,226;26,957;0,000;278,140;Inf;285,000;285,000;11,656;3,166;17,872;23,753
5457,000;2,655;0,624;-35,209;1,793;9,432;4,561;35,533;4,263;-5,444;-2,796;0,000;37,200;37,900;9,169;1,852;10,225;14,497;9,680;11,398;-3,226;26,957;0,000;278,140;Inf;285,000;285,000;11,550;3,166;17,882;23,688
5457,500;2,655;0,624;-35,209;1,793;9,432;4,561;35,533;4,263;-5,444;-2,796;0,000;37,200;37,900;9,169;1,852;9,989;14,433;9,574;11,301;-3,226;26,957;0,000;278,440;Inf;285,000;285,000;11,450;3,158;17,868;23,662
5458,000;2,655;0,624;-35,209;1,793;9,432;4,561;35,533;4,263;-5,444;-2,796;0,000;37,200;37,900;9,169;1,852;10,111;14,385;9,528;11,504;-3,226;26,957;0,000;278,440;Inf;285,000;285,000;11,324;3,149;17,851;23,689
5458,500;2,655;0,624;-35,209;1,793;9,432;4,561;35,533;4,263;-5,444;-2,796;0,000;37,200;37,900;9,169;1,852;10,632;14,528;9,676;12,086;-3,226;26,957;0,000;278,040;Inf;285,000;285,000;11,382;3,141;17,868;23,616
5459,000;2,655;0,624;-35,209;1,793;9,432;4,561;35,533;4,263;-5,444;-2,796;0,000;37,200;37,900;9,169;1,852;10,801;14,618;9,820;11,957;-3,226;26,957;0,000;278,040;Inf;285,000;285,000;11,730;3,133;17,903;23,669
5459,500;2,655;0,624;-35,209;1,793;9,432;4,561;35,473;4,250;-5,438;-2,807;0,000;37,188;37,916;9,169;1,852;10,406;14,577;9,818;11,562;-3,226;26,966;0,000;278,340;Inf;285,000;285,000;11,799;3,125;17,948;23,749
5460,000;2,655;0,624;-35,209;1,793;9,432;4,561;35,473;4,250;-5,438;-2,807;0,000;37,200;37,900;9,169;1,852;10,210;14,554;9,720;11,420;-3,226;26,966;0,000;278,340;Inf;285,000;285,000;11,591;3,118;17,920;23,762
5460,500;2,682;0,598;-35,209;1,647;9,403;4,561;35,473;4,250;-5,438;-2,807;0,000;37,200;37,900;9,394;1,804;9,982;14,476;9,615;11,383;-3,226;26,966;0,000;278,640;Inf;285,000;285,000;11,476;3,110;17,921;23,763
5461,000;2,682;0,598;-35,209;1,647;9,403;4,561;35,473;4,250;-5,438;-2,807;0,000;37,200;37,900;9,394;1,804;10,321;14,492;9,615;11,831;-3,226;26,966;0,000;278,640;Inf;285,000;285,000;11,364;3,103;17,884;23,815
5461,500;2,682;0,598;-35,209;1,647;9,403;4,561;35,473;4,250;-5,438;-2,807;0,000;37,200;37,900;9,394;1,804;10,797;14,641;9,772;12,136;-3,226;26,966;0,000;278,240;Inf;285,000;285,000;11,565;3,096;17,870;23,838
5462,000;2,682;0,598;-35,209;1,647;9,403;4,561;35,473;4,250;-5,438;-2,807;0,000;37,200;37,900;9,394;1,804;10,825;14,678;9,893;11,845;-3,226;26,966;0,000;278,240;Inf;285,000;285,000;11,836;3,089;17,965;23,773
5462,500;2,682;0,598;-35,209;1,647;9,403;4,565;35,480;4,255;-5,397;-2,771;0,000;37,198;37,881;9,394;1,804;10,523;14,643;9,869;11,609;-3,231;26,964;0,000;277,940;Inf;285,000;285,000;11,810;3,083;17,957;23,724
5463,000;2,682;0,598;-35,209;1,647;9,403;4,565;35,480;4,255;-5,397;-2,771;0,000;37,200;37,900;9,394;1,804;10,340;14,605;9,789;11,491;-3,231;26,964;0,000;277,940;Inf;285,000;285,000;11,661;3,076;17,966;23,601
5463,500;2,957;0,748;-34,680;1,807;9,351;4,565;35,480;4,255;-5,397;-2,771;0,000;37,200;37,900;9,414;1,674;10,226;14,498;9,645;11,633;-3,231;26,964;0,000;278,340;Inf;285,000;285,000;11,556;3,070;17,945;23,639
5464,000;2,957;0,748;-34,680;1,807;9,351;4,565;35,480;4,255;-5,397;-2,771;0,000;37,200;37,900;9,414;1,674;10,756;14,615;9,765;12,092;-3,231;26,964;0,000;278,340;Inf;285,000;285,000;11,501;3,068;17,914;23,571
5464,500;2,957;0,748;-34,680;1,807;9,351;4,565;35,480;4,255;-5,397;-2,771;0,000;37,200;37,900;9,414;1,674;10,906;14,665;9,919;11,917;-3,231;26,964;0,000;278,640;Inf;285,000;285,000;11,807;3,066;17,935;23,553
5465,000;2,957;0,748;-34,680;1,807;9,351;4,565;35,480;4,255;-5,397;-2,771;0,000;37,200;37,900;9,414;1,674;10,608;14,695;9,922;11,675;-3,231;26,964;0,000;278,640;Inf;285,000;285,000;11,852;3,064;17,990;23,525
5465,500;2,957;0,748;-34,680;1,807;9,351;4,565;35,480;4,255;-5,397;-2,771;0,000;37,200;37,900;9,414;1,674;10,437;14,652;9,848;11,539;-3,231;26,964;0,000;278,540;Inf;285,000;285,000;11,725;3,063;17,998;23,553
5466,000;2,957;0,748;-34,680;1,807;9,351;4,510;35,518;4,257;-5,369;-2,784;0,000;37,194;37,874;9,414;1,674;10,117;14,596;9,725;11,483;-3,230;26,967;0,000;278,540;Inf;285,000;285,000;11,619;3,061;17,975;23,606
5466,500;2,957;0,748;-34,680;1,807;9,351;4,510;35,518;4,257;-5,369;-2,784;0,000;37,200;37,900;9,414;1,674;10,179;14,512;9,687;11,710;-3,230;26,967;0,000;278,140;Inf;285,000;285,000;11,480;3,059;17,956;23,687
5467,000;3,657;0,840;-35,209;1,798;9,376;4,510;35,518;4,257;-5,369;-2,784;0,000;37,200;37,900;9,302;1,732;10,766;14,735;9,863;12,071;-3,230;26,967;0,000;278,140;Inf;285,000;285,000;11,522;3,057;17,981;23,729
5467,500;3,657;0,840;-35,209;1,798;9,376;4,510;35,518;4,257;-5,369;-2,784;0,000;37,200;37,900;9,302;1,732;10,674;14,750;9,909;11,927;-3,230;26,967;0,000;278,340;Inf;285,000;285,000;11,859;3,067;18,029;23,824
5468,000;3,657;0,840;-35,209;1,798;9,376;4,510;35,518;4,257;-5,369;-2,784;0,000;37,200;37,900;9,302;1,732;10,492;14,726;9,886;11,683;-3,230;26,967;0,000;278,340;Inf;285,000;285,000;11,815;3,077;18,044;23,934
5468,500;3,657;0,840;-35,209;1,798;9,376;4,510;35,518;4,257;-5,369;-2,784;0,000;37,200;37,900;9,302;1,732;10,308;14,670;9,815;11,556;-3,230;26,967;0,000;278,140;Inf;285,000;285,000;11,697;3,086;18,036;23,983
5469,000;3,657;0,840;-35,209;1,798;9,376;4,582;35,562;4,261;-5,336;-2,805;0,000;37,200;37,892;9,302;1,732;10,151;14,575;9,723;11,475;-3,226;26,970;0,000;278,140;Inf;285,000;285,000;11,587;3,096;18,054;23,980
5469,500;3,657;0,840;-35,209;1,798;9,376;4,582;35,562;4,261;-5,336;-2,805;0,000;37,200;37,900;9,302;1,732;10,353;14,593;9,740;11,840;-3,226;26,970;0,000;278,240;Inf;285,000;285,000;11,481;3,105;17,984;24,031
5470,000;4,070;0,961;-35,209;1,726;9,370;4,582;35,562;4,261;-5,336;-2,805;0,000;37,200;37,900;9,369;1,699;10,886;14,769;9,869;12,192;-3,226;26,970;0,000;278,240;Inf;285,000;285,000;11,632;3,114;18,038;24,086
5470,500;4,070;0,961;-35,209;1,726;9,370;4,582;35,562;4,261;-5,336;-2,805;0,000;37,200;37,900;9,369;1,699;10,769;14,790;9,996;11,785;-3,226;26,970;0,000;278,040;Inf;285,000;285,000;11,929;3,130;18,080;24,113
5471,000;4,070;0,961;-35,209;1,726;9,370;4,582;35,562;4,261;-5,336;-2,805;0,000;37,200;37,900;9,369;1,699;10,556;14,711;9,936;11,633;-3,226;26,970;0,000;278,040;Inf;285,000;285,000;11,835;3,145;18,090;24,140
5471,500;4,070;0,961;-35,209;1,726;9,370;4,582;35,562;4,261;-5,336;-2,805;0,000;37,200;37,900;9,369;1,699;10,325;14,686;9,853;11,539;-3,226;26,970;0,000;277,840;Inf;285,000;285,000;11,709;3,160;18,072;24,207
5472,000;4,070;0,961;-35,209;1,726;9,370;4,559;35,574;4,282;-5,317;-2,812;0,000;37,192;37,919;9,369;1,699;10,178;14,628;9,742;11,619;-3,230;26,975;0,000;277,840;Inf;285,000;285,000;11,601;3,175;18,051;24,226
5472,500;4,070;0,961;-35,209;1,726;9,370;4,559;35,574;4,282;-5,317;-2,812;0,000;37,200;37,900;9,369;1,699;10,655;14,717;9,807;12,250;-3,230;26,975;0,000;277,540;Inf;285,000;285,000;11,542;3,190;18,034;24,206
5473,000;4,070;0,961;-35,209;1,726;9,370;4,559;35,574;4,282;-5,317;-2,812;0,000;37,200;37,900;9,369;1,699;11,149;14,876;10,012;12,386;-3,230;26,975;0,000;277,540;Inf;285,000;285,000;11,857;3,204;18,116;24,228
5473,500;3,119;0,867;-34,172;1,791;9,339;4,559;35,574;4,282;-5,317;-2,812;0,000;37,200;37,900;9,414;1,761;11,035;14,867;10,111;12,036;-3,230;26,975;0,000;277,640;Inf;285,000;285,000;12,106;3,218;18,145;24,217
5474,000;3,119;0,867;-34,172;1,791;9,339;4,559;35,574;4,282;-5,317;-2,812;0,000;37,200;37,900;9,414;1,761;10,488;14,794;9,991;11,668;-3,230;26,975;0,000;277,640;Inf;285,000;285,000;12,012;3,217;18,153;24,236
5474,500;3,119;0,867;-34,172;1,791;9,339;4,559;35,574;4,282;-5,317;-2,812;0,000;37,200;37,900;9,414;1,761;10,387;14,727;9,899;11,614;-3,230;26,975;0,000;277,840;Inf;285,000;285,000;11,735;3,215;18,143;24,273
5475,000;3,119;0,867;-34,172;1,791;9,339;4,559;35,574;4,282;-5,317;-2,812;0,000;37,200;37,900;9,414;1,761;10,424;14,713;9,835;11,939;-3,230;26,975;0,000;277,840;Inf;285,000;285,000;11,657;3,214;18,128;24,267
5475,500;3,119;0,867;-34,172;1,791;9,339;4,560;35,587;4,307;-5,296;-2,794;0,000;37,189;37,877;9,414;1,761;10,838;14,927;9,962;12,569;-3,232;26,972;0,000;277,640;Inf;285,000;285,000;11,728;3,212;18,097;24,211
5476,000;3,119;0,867;-34,172;1,791;9,339;4,560;35,587;4,307;-5,296;-2,794;0,000;37,200;37,900;9,414;1,761;11,237;14,992;10,138;12,325;-3,232;26,972;0,000;277,640;Inf;285,000;285,000;12,074;3,211;18,139;24,167
5476,500;2,569;0,733;-33,978;1,796;9,317;4,560;35,587;4,307;-5,296;-2,794;0,000;37,200;37,900;9,466;1,738;10,902;14,966;10,152;12,087;-3,232;26,972;0,000;277,740;Inf;285,000;285,000;12,173;3,209;18,225;24,069
5477,000;2,569;0,733;-33,978;1,796;9,317;4,560;35,587;4,307;-5,296;-2,794;0,000;37,200;37,900;9,466;1,738;10,696;14,913;10,106;11,930;-3,232;26,972;0,000;277,740;Inf;285,000;285,000;12,027;3,199;18,241;24,051
5477,500;2,569;0,733;-33,978;1,796;9,317;4,560;35,587;4,307;-5,296;-2,794;0,000;37,200;37,900;9,466;1,738;10,557;14,881;10,035;11,773;-3,232;26,972;0,000;277,340;Inf;285,000;285,000;11,911;3,188;18,238;24,089
5478,000;2,569;0,733;-33,978;1,796;9,317;4,560;35,587;4,307;-5,296;-2,794;0,000;37,200;37,900;9,466;1,738;10,575;14,808;9,941;12,040;-3,232;26,972;0,000;277,340;Inf;285,000;285,000;11,811;3,178;18,184;24,128
5478,500;2,569;0,733;-33,978;1,796;9,317;4,575;35,559;4,245;-5,298;-2,820;0,000;37,195;37,827;9,466;1,738;10,967;14,951;10,018;12,389;-3,237;26,969;0,000;277,740;Inf;285,000;285,000;11,841;3,168;18,196;24,126
5479,000;2,569;0,733;-33,978;1,796;9,317;4,575;35,559;4,245;-5,298;-2,820;0,000;37,200;37,800;9,466;1,738;10,955;14,988;10,116;12,263;-3,237;26,969;0,000;277,740;Inf;285,000;285,000;12,081;3,158;18,234;24,178
5479,500;2,569;0,733;-33,978;1,796;9,317;4,575;35,559;4,245;-5,298;-2,820;0,000;37,200;37,800;9,466;1,738;10,834;14,935;10,128;12,041;-3,237;26,969;0,000;277,540;Inf;285,000;285,000;12,081;3,149;18,230;24,241
5480,000;2,810;0,713;-33,943;1,802;9,360;4,575;35,559;4,245;-5,298;-2,820;0,000;37,200;37,800;9,461;1,629;10,641;14,936;10,084;11,840;-3,237;26,969;0,000;277,540;Inf;285,000;285,000;11,984;3,139;18,240;24,214
5480,500;2,810;0,713;-33,943;1,802;9,360;4,575;35,559;4,245;-5,298;-2,820;0,000;37,200;37,800;9,461;1,629;10,558;14,860;10,002;11,764;-3,237;26,969;0,000;277,140;Inf;285,000;285,000;11,875;3,134;18,237;24,265
5481,000;2,810;0,713;-33,943;1,802;9,360;4,575;35,559;4,245;-5,298;-2,820;0,000;37,200;37,800;9,461;1,629;10,599;14,830;9,939;11,966;-3,237;26,969;0,000;277,140;Inf;285,000;285,000;11,796;3,128;18,235;24,293
5481,500;2,810;0,713;-33,943;1,802;9,360;4,575;35,559;4,245;-5,298;-2,820;0,000;37,200;37,800;9,461;1,629;11,126;15,019;10,154;12,245;-3,237;26,969;0,000;277,440;Inf;285,000;285,000;11,834;3,123;18,249;24,323
5482,000;2,810;0,713;-33,943;1,802;9,360;4,574;35,521;4,260;-5,282;-2,799;0,000;37,194;37,804;9,461;1,629;10,973;14,971;10,164;12,028;-3,223;26,981;0,000;277,440;Inf;285,000;285,000;12,136;3,118;18,288;24,270
5482,500;2,810;0,713;-33,943;1,802;9,360;4,574;35,521;4,260;-5,282;-2,799;0,000;37,200;37,800;9,461;1,629;10,715;14,934;10,128;11,938;-3,223;26,981;0,000;277,540;Inf;285,000;285,000;12,034;3,113;18,303;24,238
5483,000;3,036;0,697;-35,209;1,757;9,343;4,574;35,521;4,260;-5,282;-2,799;0,000;37,200;37,800;9,380;1,858;10,570;14,902;10,035;11,803;-3,223;26,981;0,000;277,540;Inf;285,000;285,000;11,929;3,108;18,305;24,212
5483,500;3,036;0,697;-35,209;1,757;9,343;4,574;35,521;4,260;-5,282;-2,799;0,000;37,200;37,800;9,380;1,858;10,558;14,851;9,976;11,873;-3,223;26,981;0,000;277,440;Inf;285,000;285,000;11,827;3,107;18,270;24,221
5484,000;3,036;0,697;-35,209;1,757;9,343;4,574;35,521;4,260;-5,282;-2,799;0,000;37,200;37,800;9,380;1,858;10,969;14,913;10,069;12,346;-3,223;26,981;0,000;277,440;Inf;285,000;285,000;11,815;3,106;18,272;24,219
5484,500;3,036;0,697;-35,209;1,757;9,343;4,574;35,521;4,260;-5,282;-2,799;0,000;37,200;37,800;9,380;1,858;11,136;15,046;10,177;12,394;-3,223;26,981;0,000;278,140;Inf;285,000;285,000;12,074;3,105;18,314;24,231
5485,000;3,036;0,697;-35,209;1,757;9,343;4,580;35,501;4,230;-5,263;-2,799;0,000;37,187;37,823;9,380;1,858;10,690;14,944;10,185;11,892;-3,227;26,984;0,000;278,140;Inf;285,000;285,000;12,188;3,103;18,320;24,177
5485,500;3,036;0,697;-35,209;1,757;9,343;4,580;35,501;4,230;-5,263;-2,799;0,000;37,200;37,800;9,380;1,858;10,490;14,907;10,100;11,740;-3,227;26,984;0,000;277,740;Inf;285,000;285,000;11,928;3,102;18,309;24,119
5486,000;3,036;0,697;-35,209;1,757;9,343;4,580;35,501;4,230;-5,263;-2,799;0,000;37,200;37,800;9,380;1,858;10,315;14,811;10,016;11,710;-3,227;26,984;0,000;277,740;Inf;285,000;285,000;11,809;3,101;18,304;24,129
5486,500;2,077;0,589;-33,924;1,869;9,333;4,580;35,501;4,230;-5,263;-2,799;0,000;37,200;37,800;9,463;1,795;10,564;14,847;10,019;12,050;-3,227;26,984;0,000;277,440;Inf;285,000;285,000;11,713;3,100;18,252;24,139
5487,000;2,077;0,589;-33,924;1,869;9,333;4,580;35,501;4,230;-5,263;-2,799;0,000;37,200;37,800;9,463;1,795;11,147;14,996;10,149;12,446;-3,227;26,984;0,000;277,440;Inf;285,000;285,000;11,870;3,083;18,236;24,156
5487,500;2,077;0,589;-33,924;1,869;9,333;4,580;35,501;4,230;-5,263;-2,799;0,000;37,200;37,800;9,463;1,795;11,045;14,991;10,255;12,166;-3,227;26,984;0,000;277,740;Inf;285,000;285,000;12,185;3,067;18,301;24,241
5488,000;2,077;0,589;-33,924;1,869;9,333;4,580;35,501;4,230;-5,263;-2,799;0,000;37,200;37,800;9,463;1,795;10,803;14,963;10,225;11,885;-3,227;26,984;0,000;277,740;Inf;285,000;285,000;12,114;3,051;18,317;24,227
5488,500;2,077;0,589;-33,924;1,869;9,333;4,596;35,516;4,261;-5,219;-2,785;0,000;37,187;37,792;9,463;1,795;10,275;14,817;9,999;11,630;-3,218;27,000;0,000;277,640;Inf;285,000;285,000;11,969;3,035;18,279;24,247
5489,000;2,077;0,589;-33,924;1,869;9,333;4,596;35,516;4,261;-5,219;-2,785;0,000;37,200;37,800;9,463;1,795;10,277;14,724;9,942;11,833;-3,218;27,000;0,000;277,640;Inf;285,000;285,000;11,680;3,019;18,248;24,305
5489,500;3,011;0,765;-34,328;1,791;9,330;4,596;35,516;4,261;-5,219;-2,785;0,000;37,200;37,800;9,465;1,784;10,720;14,849;10,008;12,192;-3,218;27,000;0,000;277,540;Inf;285,000;285,000;11,694;3,004;18,213;24,391
5490,000;3,011;0,765;-34,328;1,791;9,330;4,596;35,516;4,261;-5,219;-2,785;0,000;37,200;37,800;9,465;1,784;11,131;14,918;10,158;12,129;-3,218;27,000;0,000;277,540;Inf;285,000;285,000;11,942;3,004;18,230;24,390
5490,500;3,011;0,765;-34,328;1,791;9,330;4,596;35,516;4,261;-5,219;-2,785;0,000;37,200;37,800;9,465;1,784;10,924;14,926;10,202;11,919;-3,218;27,000;0,000;277,940;Inf;285,000;285,000;12,084;3,004;18,258;24,353
5491,000;3,011;0,765;-34,328;1,791;9,330;4,596;35,516;4,261;-5,219;-2,785;0,000;37,200;37,800;9,465;1,784;10,682;14,890;10,160;11,822;-3,218;27,000;0,000;277,940;Inf;285,000;285,000;11,993;3,004;18,255;24,311
5491,500;3,011;0,765;-34,328;1,791;9,330;4,642;35,542;4,261;-5,189;-2,795;0,000;37,182;37,794;9,465;1,784;10,431;14,820;10,076;11,661;-3,210;26,999;0,000;277,740;Inf;285,000;285,000;11,888;3,004;18,240;24,279
5492,000;3,011;0,765;-34,328;1,791;9,330;4,642;35,542;4,261;-5,189;-2,795;0,000;37,200;37,800;9,465;1,784;10,589;14,795;9,979;11,948;-3,210;26,999;0,000;277,740;Inf;285,000;285,000;11,747;3,004;18,207;24,197
5492,500;3,011;0,765;-34,328;1,791;9,330;4,642;35,542;4,261;-5,189;-2,795;0,000;37,200;37,800;9,465;1,784;10,779;14,839;10,064;12,104;-3,210;26,999;0,000;277,640;Inf;285,000;285,000;11,828;3,004;18,196;24,156
5493,000;3,531;0,889;-34,391;1,772;9,333;4,642;35,542;4,261;-5,189;-2,795;0,000;37,200;37,800;9,478;1,787;10,895;14,850;10,146;11,946;-3,210;26,999;0,000;277,640;Inf;285,000;285,000;11,947;3,004;18,198;24,088
5493,500;3,531;0,889;-34,391;1,772;9,333;4,642;35,542;4,261;-5,189;-2,795;0,000;37,200;37,800;9,478;1,787;10,672;14,830;10,155;11,747;-3,210;26,999;0,000;277,240;Inf;285,000;285,000;11,959;3,013;18,217;24,093
5494,000;3,531;0,889;-34,391;1,772;9,333;4,642;35,542;4,261;-5,189;-2,795;0,000;37,200;37,800;9,478;1,787;10,479;14,795;10,061;11,649;-3,210;26,999;0,000;277,240;Inf;285,000;285,000;11,851;3,022;18,211;24,089
5494,500;3,531;0,889;-34,391;1,772;9,333;4,642;35,542;4,261;-5,189;-2,795;0,000;37,200;37,800;9,478;1,787;10,262;14,714;9,959;11,577;-3,210;26,999;0,000;277,540;Inf;285,000;285,000;11,746;3,030;18,169;24,060
5495,000;3,531;0,889;-34,391;1,772;9,333;4,632;35,573;4,259;-5,154;-2,794;0,000;37,182;37,761;9,478;1,787;10,464;14,702;9,955;11,834;-3,216;27,001;0,000;277,540;Inf;285,000;285,000;11,628;3,038;18,160;24,015
5495,500;3,531;0,889;-34,391;1,772;9,333;4,632;35,573;4,259;-5,154;-2,794;0,000;37,200;37,800;9,478;1,787;10,964;14,795;10,074;12,165;-3,216;27,001;0,000;277,840;Inf;285,000;285,000;11,739;3,046;18,182;24,224
5496,000;2,956;0,814;-33,605;1,751;9,311;4,632;35,573;4,259;-5,154;-2,794;0,000;37,200;37,800;9,467;1,712;10,643;14,840;10,166;11,772;-3,216;27,001;0,000;277,840;Inf;285,000;285,000;11,999;3,054;18,206;24,287
5496,500;2,956;0,814;-33,605;1,751;9,311;4,632;35,573;4,259;-5,154;-2,794;0,000;37,200;37,800;9,467;1,712;10,456;14,789;10,083;11,655;-3,216;27,001;0,000;278,040;Inf;285,000;285,000;11,855;3,053;18,209;24,295
5497,000;2,956;0,814;-33,605;1,751;9,311;4,632;35,573;4,259;-5,154;-2,794;0,000;37,200;37,800;9,467;1,712;10,194;14,729;9,937;11,569;-3,216;27,001;0,000;278,040;Inf;285,000;285,000;11,746;3,051;18,198;24,248
5497,500;2,956;0,814;-33,605;1,751;9,311;4,632;35,573;4,259;-5,154;-2,794;0,000;37,200;37,800;9,467;1,712;10,372;14,689;9,928;11,799;-3,216;27,001;0,000;277,940;Inf;285,000;285,000;11,607;3,049;18,169;24,371
5498,000;2,956;0,814;-33,605;1,751;9,311;4,607;35,572;4,271;-5,146;-2,793;0,000;37,179;37,729;9,467;1,712;10,961;14,858;10,060;12,287;-3,208;26,999;0,000;277,940;Inf;285,000;285,000;11,697;3,048;18,141;24,381
5498,500;2,956;0,814;-33,605;1,751;9,311;4,607;35,572;4,271;-5,146;-2,793;0,000;37,200;37,700;9,467;1,712;11,005;14,874;10,175;12,075;-3,208;26,999;0,000;277,840;Inf;285,000;285,000;12,041;3,046;18,184;24,347
5499,000;2,773;0,746;-34,389;1,775;9,364;4,607;35,572;4,271;-5,146;-2,793;0,000;37,200;37,700;9,488;1,842;10,782;14,875;10,191;11,840;-3,208;26,999;0,000;277,840;Inf;285,000;285,000;12,032;3,045;18,215;24,309
5499,500;2,773;0,746;-34,389;1,775;9,364;4,607;35,572;4,271;-5,146;-2,793;0,000;37,200;37,700;9,488;1,842;10,403;14,756;10,034;11,615;-3,208;26,999;0,000;277,740;Inf;285,000;285,000;11,922;3,040;18,213;24,262
5500,000;2,773;0,746;-34,389;1,775;9,364;4,607;35,572;4,271;-5,146;-2,793;0,000;37,200;37,700;9,488;1,842;10,241;14,729;9,944;11,658;-3,208;26,999;0,000;277,740;Inf;285,000;285,000;11,702;3,036;18,186;24,224
5500,500;2,773;0,746;-34,389;1,775;9,364;4,607;35,572;4,271;-5,146;-2,793;0,000;37,200;37,700;9,488;1,842;10,600;14,718;9,963;12,019;-3,208;26,999;0,000;278,140;Inf;285,000;285,000;11,643;3,032;18,157;24,243
5501,000;2,773;0,746;-34,389;1,775;9,364;4,607;35,572;4,271;-5,146;-2,793;0,000;37,200;37,700;9,488;1,842;10,935;14,879;10,095;12,274;-3,208;26,999;0,000;278,140;Inf;285,000;285,000;11,825;3,027;18,151;24,230
5501,500;2,773;0,746;-34,389;1,775;9,364;4,602;35,534;4,292;-5,147;-2,777;0,000;37,179;37,739;9,488;1,842;10,949;14,910;10,169;12,052;-3,206;27,010;0,000;278,340;Inf;285,000;285,000;12,046;3,023;18,182;24,213
5502,000;2,773;0,746;-34,389;1,775;9,364;4,602;35,534;4,292;-5,147;-2,777;0,000;37,200;37,700;9,488;1,842;10,668;14,855;10,161;11,855;-3,206;27,010;0,000;278,340;Inf;285,000;285,000;12,020;3,019;18,226;24,142
5502,500;2,340;0,594;-34,850;1,829;9,354;4,602;35,534;4,292;-5,147;-2,777;0,000;37,200;37,700;9,368;1,732;10,533;14,813;10,102;11,747;-3,206;27,010;0,000;278,140;Inf;285,000;285,000;11,885;3,015;18,207;24,150
5503,000;2,340;0,594;-34,850;1,829;9,354;4,602;35,534;4,292;-5,147;-2,777;0,000;37,200;37,700;9,368;1,732;10,431;14,779;10,024;11,641;-3,206;27,010;0,000;278,140;Inf;285,000;285,000;11,799;3,004;18,189;24,211
5503,500;2,340;0,594;-34,850;1,829;9,354;4,602;35,534;4,292;-5,147;-2,777;0,000;37,200;37,700;9,368;1,732;10,835;14,821;10,079;12,149;-3,206;27,010;0,000;278,040;Inf;285,000;285,000;11,719;2,993;18,157;24,250
5504,000;2,340;0,594;-34,850;1,829;9,354;4,602;35,534;4,292;-5,147;-2,777;0,000;37,200;37,700;9,368;1,732;10,968;14,887;10,177;12,222;-3,206;27,010;0,000;278,040;Inf;285,000;285,000;11,971;2,982;18,148;24,336
5504,500;2,340;0,594;-34,850;1,829;9,354;4,573;35,517;4,297;-5,115;-2,795;0,000;37,170;37,726;9,368;1,732;10,840;14,898;10,205;11,963;-3,214;27,012;0,000;277,940;Inf;285,000;285,000;12,064;2,972;18,198;24,298
5505,000;2,340;0,594;-34,850;1,829;9,354;4,573;35,517;4,297;-5,115;-2,795;0,000;37,200;37,700;9,368;1,732;10,644;14,880;10,156;11,783;-3,214;27,012;0,000;277,940;Inf;285,000;285,000;11,976;2,962;18,240;24,309
5505,500;2,552;0,632;-34,816;1,774;9,206;4,573;35,517;4,297;-5,115;-2,795;0,000;37,200;37,700;9,469;1,873;10,568;14,806;10,087;11,701;-3,214;27,012;0,000;278,240;Inf;285,000;285,000;11,866;2,951;18,192;24,302
5506,000;2,552;0,632;-34,816;1,774;9,206;4,573;35,517;4,297;-5,115;-2,795;0,000;37,200;37,700;9,469;1,873;10,479;14,751;10,033;11,708;-3,214;27,012;0,000;278,240;Inf;285,000;285,000;11,790;2,945;18,171;24,303
5506,500;2,552;0,632;-34,816;1,774;9,206;4,573;35,517;4,297;-5,115;-2,795;0,000;37,200;37,700;9,469;1,873;10,729;14,774;10,098;12,031;-3,214;27,012;0,000;278,440;Inf;285,000;285,000;11,743;2,938;18,169;24,306
5507,000;2,552;0,632;-34,816;1,774;9,206;4,573;35,517;4,297;-5,115;-2,795;0,000;37,200;37,700;9,469;1,873;10,992;14,935;10,239;12,036;-3,214;27,012;0,000;278,440;Inf;285,000;285,000;11,908;2,932;18,217;24,281
5507,500;2,552;0,632;-34,816;1,774;9,206;4,573;35,517;4,297;-5,115;-2,795;0,000;37,200;37,700;9,469;1,873;10,782;14,924;10,222;11,876;-3,214;27,012;0,000;278,040;Inf;285,000;285,000;12,051;2,926;18,240;24,275
5508,000;2,552;0,632;-34,816;1,774;9,206;4,597;35,509;4,289;-5,081;-2,786;0,000;37,171;37,752;9,469;1,873;10,636;14,860;10,159;11,775;-3,215;27,014;0,000;278,040;Inf;285,000;285,000;11,951;2,920;18,236;24,243
5508,500;2,552;0,632;-34,816;1,774;9,206;4,597;35,509;4,289;-5,081;-2,786;0,000;37,200;37,800;9,469;1,873;10,483;14,815;10,071;11,691;-3,215;27,014;0,000;278,340;Inf;285,000;285,000;11,857;2,914;18,241;24,265
5509,000;3,171;0,741;-35,209;1,777;9,410;4,597;35,509;4,289;-5,081;-2,786;0,000;37,200;37,800;9,378;1,678;10,584;14,761;10,058;11,837;-3,215;27,014;0,000;278,340;Inf;285,000;285,000;11,765;2,908;18,211;24,201
5509,500;3,171;0,741;-35,209;1,777;9,410;4,597;35,509;4,289;-5,081;-2,786;0,000;37,200;37,800;9,378;1,678;10,895;14,863;10,141;12,180;-3,215;27,014;0,000;278,740;Inf;285,000;285,000;11,810;2,912;18,215;24,206
5510,000;3,171;0,741;-35,209;1,777;9,410;4,597;35,509;4,289;-5,081;-2,786;0,000;37,200;37,800;9,378;1,678;11,111;14,930;10,255;12,142;-3,215;27,014;0,000;278,740;Inf;285,000;285,000;12,020;2,916;18,253;24,234
5510,500;3,171;0,741;-35,209;1,777;9,410;4,597;35,509;4,289;-5,081;-2,786;0,000;37,200;37,800;9,378;1,678;10,600;14,900;10,202;11,809;-3,215;27,014;0,000;278,740;Inf;285,000;285,000;12,110;2,920;18,252;24,234
5511,000;3,171;0,741;-35,209;1,777;9,410;4,649;35,532;4,241;-5,047;-2,796;0,000;37,167;37,732;9,378;1,678;10,543;14,862;10,116;11,742;-3,219;27,015;0,000;278,740;Inf;285,000;285,000;11,878;2,925;18,255;24,216
5511,500;3,171;0,741;-35,209;1,777;9,410;4,649;35,532;4,241;-5,047;-2,796;0,000;37,200;37,700;9,378;1,678;10,539;14,829;10,064;11,945;-3,219;27,015;0,000;278,840;Inf;285,000;285,000;11,816;2,929;18,237;24,156
5512,000;3,847;0,911;-35,209;1,745;9,402;4,649;35,532;4,241;-5,047;-2,796;0,000;37,200;37,700;9,278;1,780;10,803;14,963;10,147;12,286;-3,219;27,015;0,000;278,840;Inf;285,000;285,000;11,844;2,933;18,229;24,197
5512,500;3,847;0,911;-35,209;1,745;9,402;4,649;35,532;4,241;-5,047;-2,796;0,000;37,200;37,700;9,278;1,780;11,211;14,994;10,265;12,298;-3,219;27,015;0,000;278,840;Inf;285,000;285,000;12,050;2,948;18,249;24,259
5513,000;3,847;0,911;-35,209;1,745;9,402;4,649;35,532;4,241;-5,047;-2,796;0,000;37,200;37,700;9,278;1,780;11,081;15,022;10,327;12,090;-3,219;27,015;0,000;278,840;Inf;285,000;285,000;12,192;2,962;18,318;24,319
5513,500;3,847;0,911;-35,209;1,745;9,402;4,649;35,532;4,241;-5,047;-2,796;0,000;37,200;37,700;9,278;1,780;10,802;14,980;10,296;11,909;-3,219;27,015;0,000;278,640;Inf;285,000;285,000;12,130;2,977;18,311;24,366
5514,000;3,847;0,911;-35,209;1,745;9,402;4,649;35,532;4,241;-5,047;-2,796;0,000;37,200;37,700;9,278;1,780;10,476;14,842;10,102;11,812;-3,219;27,015;0,000;278,640;Inf;285,000;285,000;11,997;2,991;18,308;24,387
5514,500;3,847;0,911;-35,209;1,745;9,402;4,645;35,566;4,282;-5,025;-2,815;0,000;37,175;37,704;9,278;1,780;10,792;14,919;10,156;12,298;-3,217;27,026;0,000;278,940;Inf;285,000;285,000;11,808;3,005;18,274;24,398
5515,000;3,847;0,911;-35,209;1,745;9,402;4,645;35,566;4,282;-5,025;-2,815;0,000;37,200;37,700;9,278;1,780;11,111;15,090;10,287;12,385;-3,217;27,026;0,000;278,940;Inf;285,000;285,000;12,042;3,019;18,294;24,430
5515,500;4,073;0,957;-35,209;1,748;9,392;4,645;35,566;4,282;-5,025;-2,815;0,000;37,200;37,700;9,409;1,775;11,140;15,097;10,340;12,211;-3,217;27,026;0,000;279,140;Inf;285,000;285,000;12,218;3,032;18,314;24,434
5516,000;4,073;0,957;-35,209;1,748;9,392;4,645;35,566;4,282;-5,025;-2,815;0,000;37,200;37,700;9,409;1,775;10,860;15,044;10,330;12,017;-3,217;27,026;0,000;279,140;Inf;285,000;285,000;12,197;3,049;18,337;24,406
5516,500;4,073;0,957;-35,209;1,748;9,392;4,645;35,566;4,282;-5,025;-2,815;0,000;37,200;37,700;9,409;1,775;10,595;14,962;10,253;11,939;-3,217;27,026;0,000;278,640;Inf;285,000;285,000;12,063;3,066;18,352;24,474
5517,000;4,073;0,957;-35,209;1,748;9,392;4,645;35,566;4,282;-5,025;-2,815;0,000;37,200;37,700;9,409;1,775;10,493;14,926;10,162;11,794;-3,217;27,026;0,000;278,640;Inf;285,000;285,000;11,937;3,083;18,323;24,532
5517,500;4,073;0,957;-35,209;1,748;9,392;4,578;35,589;4,281;-5,030;-2,808;0,000;37,184;37,724;9,409;1,775;10,872;14,998;10,217;12,425;-3,209;27,028;0,000;278,640;Inf;285,000;285,000;11,844;3,099;18,311;24,527
5518,000;4,073;0,957;-35,209;1,748;9,392;4,578;35,589;4,281;-5,030;-2,808;0,000;37,200;37,700;9,409;1,775;11,311;15,073;10,365;12,356;-3,209;27,028;0,000;278,640;Inf;285,000;285,000;12,128;3,115;18,327;24,492
5518,500;3,025;0,836;-33,584;1,788;9,293;4,578;35,589;4,281;-5,030;-2,808;0,000;37,200;37,700;9,461;1,704;11,206;15,080;10,446;12,128;-3,209;27,028;0,000;278,940;Inf;285,000;285,000;12,276;3,131;18,365;24,531
5519,000;3,025;0,836;-33,584;1,788;9,293;4,578;35,589;4,281;-5,030;-2,808;0,000;37,200;37,700;9,461;1,704;10,791;15,028;10,380;11,987;-3,209;27,028;0,000;278,940;Inf;285,000;285,000;12,215;3,129;18,368;24,536
5519,500;3,025;0,836;-33,584;1,788;9,293;4,578;35,589;4,281;-5,030;-2,808;0,000;37,200;37,700;9,461;1,704;10,601;14,993;10,260;11,830;-3,209;27,028;0,000;279,040;Inf;285,000;285,000;12,046;3,127;18,362;24,542
5520,000;3,025;0,836;-33,584;1,788;9,293;4,578;35,589;4,281;-5,030;-2,808;0,000;37,200;37,700;9,461;1,704;10,412;14,910;10,154;11,811;-3,209;27,028;0,000;279,040;Inf;285,000;285,000;11,921;3,126;18,332;24,512
5520,500;3,025;0,836;-33,584;1,788;9,293;4,578;35,589;4,281;-5,030;-2,808;0,000;37,200;37,700;9,461;1,704;10,726;14,964;10,174;12,214;-3,209;27,028;0,000;279,240;Inf;285,000;285,000;11,822;3,124;18,339;24,487
5521,000;3,025;0,836;-33,584;1,788;9,293;4,592;35,596;4,314;-5,012;-2,797;0,000;37,184;37,750;9,461;1,704;11,205;15,113;10,425;12,345;-3,202;27,036;0,000;279,240;Inf;285,000;285,000;12,019;3,122;18,389;24,529
5521,500;3,025;0,836;-33,584;1,788;9,293;4,592;35,596;4,314;-5,012;-2,797;0,000;37,200;37,700;9,461;1,704;11,022;15,106;10,438;12,149;-3,202;27,036;0,000;279,140;Inf;285,000;285,000;12,272;3,121;18,419;24,616
5522,000;2,764;0,678;-35,209;1,776;9,421;4,592;35,596;4,314;-5,012;-2,797;0,000;37,200;37,700;9,366;1,715;10,936;15,087;10,401;11,990;-3,202;27,036;0,000;279,140;Inf;285,000;285,000;12,179;3,119;18,431;24,620
5522,500;2,764;0,678;-35,209;1,776;9,421;4,592;35,596;4,314;-5,012;-2,797;0,000;37,200;37,700;9,366;1,715;10,643;15,019;10,292;11,871;-3,202;27,036;0,000;278,940;Inf;285,000;285,000;12,103;3,113;18,428;24,626
5523,000;2,764;0,678;-35,209;1,776;9,421;4,592;35,596;4,314;-5,012;-2,797;0,000;37,200;37,700;9,366;1,715;10,441;14,935;10,199;11,842;-3,202;27,036;0,000;278,940;Inf;285,000;285,000;11,956;3,108;18,417;24,628
5523,500;2,764;0,678;-35,209;1,776;9,421;4,592;35,596;4,314;-5,012;-2,797;0,000;37,200;37,700;9,366;1,715;10,857;14,988;10,194;12,417;-3,202;27,036;0,000;278,740;Inf;285,000;285,000;11,854;3,102;18,385;24,624
5524,000;2,764;0,678;-35,209;1,776;9,421;4,588;35,574;4,322;-5,003;-2,801;0,000;37,188;37,777;9,366;1,715;11,493;15,218;10,404;12,810;-3,212;27,035;0,000;278,740;Inf;285,000;285,000;12,114;3,096;18,431;24,600
5524,500;2,764;0,678;-35,209;1,776;9,421;4,588;35,574;4,322;-5,003;-2,801;0,000;37,200;37,800;9,366;1,715;11,090;15,181;10,526;12,225;-3,212;27,035;0,000;278,540;Inf;285,000;285,000;12,481;3,091;18,490;24,599
5525,000;2,094;0,567;-34,459;1,735;9,276;4,588;35,574;4,322;-5,003;-2,801;0,000;37,200;37,800;9,470;1,814;10,910;15,140;10,469;12,060;-3,212;27,035;0,000;278,540;Inf;285,000;285,000;12,255;3,086;18,486;24,590
5525,500;2,094;0,567;-34,459;1,735;9,276;4,588;35,574;4,322;-5,003;-2,801;0,000;37,200;37,800;9,470;1,814;10,760;15,078;10,361;11,947;-3,212;27,035;0,000;278,640;Inf;285,000;285,000;12,145;3,069;18,487;24,541
5526,000;2,094;0,567;-34,459;1,735;9,276;4,588;35,574;4,322;-5,003;-2,801;0,000;37,200;37,800;9,470;1,814;10,677;15,016;10,308;12,103;-3,212;27,035;0,000;278,640;Inf;285,000;285,000;12,036;3,053;18,478;24,533
5526,500;2,094;0,567;-34,459;1,735;9,276;4,588;35,574;4,322;-5,003;-2,801;0,000;37,200;37,800;9,470;1,814;11,166;15,118;10,367;12,590;-3,212;27,035;0,000;279,140;Inf;285,000;285,000;12,026;3,038;18,462;24,514
5527,000;2,094;0,567;-34,459;1,735;9,276;4,586;35,526;4,307;-4,996;-2,786;0,000;37,197;37,837;9,470;1,814;11,440;15,260;10,529;12,610;-3,208;27,037;0,000;279,140;Inf;285,000;285,000;12,310;3,022;18,500;24,501
5527,500;2,094;0,567;-34,459;1,735;9,276;4,586;35,526;4,307;-4,996;-2,786;0,000;37,200;37,800;9,470;1,814;11,381;15,252;10,589;12,351;-3,208;27,037;0,000;279,240;Inf;285,000;285,000;12,460;3,007;18,540;24,485
5528,000;2,094;0,567;-34,459;1,735;9,276;4,586;35,526;4,307;-4,996;-2,786;0,000;37,200;37,800;9,470;1,814;10,883;15,151;10,465;12,035;-3,208;27,037;0,000;279,240;Inf;285,000;285,000;12,394;2,992;18,542;24,455
5528,500;2,936;0,693;-35,209;1,714;9,361;4,586;35,526;4,307;-4,996;-2,786;0,000;37,200;37,800;9,390;1,938;10,740;15,107;10,388;12,116;-3,208;27,037;0,000;279,140;Inf;285,000;285,000;12,134;2,977;18,534;24,448
5529,000;2,936;0,693;-35,209;1,714;9,361;4,586;35,526;4,307;-4,996;-2,786;0,000;37,200;37,800;9,390;1,938;11,203;15,156;10,439;12,599;-3,208;27,037;0,000;279,140;Inf;285,000;285,000;12,088;2,977;18,501;24,406
5529,500;2,936;0,693;-35,209;1,714;9,361;4,586;35,526;4,307;-4,996;-2,786;0,000;37,200;37,800;9,390;1,938;11,419;15,298;10,577;12,667;-3,208;27,037;0,000;279,240;Inf;285,000;285,000;12,349;2,976;18,527;24,393
5530,000;2,936;0,693;-35,209;1,714;9,361;4,586;35,526;4,307;-4,996;-2,786;0,000;37,200;37,800;9,390;1,938;11,379;15,291;10,639;12,457;-3,208;27,037;0,000;279,240;Inf;285,000;285,000;12,490;2,975;18,574;24,333
5530,500;2,936;0,693;-35,209;1,714;9,361;4,597;35,508;4,303;-4,964;-2,789;0,000;37,201;37,805;9,390;1,938;11,203;15,277;10,627;12,264;-3,200;27,043;0,000;279,040;Inf;285,000;285,000;12,441;2,975;18,596;24,205
5531,000;2,936;0,693;-35,209;1,714;9,361;4,597;35,508;4,303;-4,964;-2,789;0,000;37,200;37,800;9,390;1,938;11,054;15,213;10,561;12,141;-3,200;27,043;0,000;279,040;Inf;285,000;285,000;12,343;2,974;18,586;24,183
5531,500;3,155;0,857;-33,946;1,786;9,311;4,597;35,508;4,303;-4,964;-2,789;0,000;37,200;37,800;9,458;1,687;11,124;15,236;10,488;12,507;-3,200;27,043;0,000;279,140;Inf;285,000;285,000;12,242;2,973;18,569;24,146
5532,000;3,155;0,857;-33,946;1,786;9,311;4,597;35,508;4,303;-4,964;-2,789;0,000;37,200;37,800;9,458;1,687;11,498;15,326;10,600;12,794;-3,200;27,043;0,000;279,140;Inf;285,000;285,000;12,339;2,976;18,578;24,122
5532,500;3,155;0,857;-33,946;1,786;9,311;4,597;35,508;4,303;-4,964;-2,789;0,000;37,200;37,800;9,458;1,687;11,489;15,322;10,693;12,523;-3,200;27,043;0,000;279,140;Inf;285,000;285,000;12,555;2,979;18,614;24,094
5533,000;3,155;0,857;-33,946;1,786;9,311;4,597;35,508;4,303;-4,964;-2,789;0,000;37,200;37,800;9,458;1,687;11,336;15,342;10,700;12,321;-3,200;27,043;0,000;279,140;Inf;285,000;285,000;12,507;2,982;18,648;24,112
5533,500;3,155;0,857;-33,946;1,786;9,311;4,589;35,550;4,317;-4,919;-2,773;0,000;37,208;37,821;9,458;1,687;11,169;15,286;10,621;12,220;-3,192;27,043;0,000;279,240;Inf;285,000;285,000;12,424;2,985;18,655;24,124
5534,000;3,155;0,857;-33,946;1,786;9,311;4,589;35,550;4,317;-4,919;-2,773;0,000;37,200;37,800;9,458;1,687;10,900;15,228;10,541;12,165;-3,192;27,043;0,000;279,240;Inf;285,000;285,000;12,324;2,988;18,619;24,083
5534,500;3,155;0,857;-33,946;1,786;9,311;4,589;35,550;4,317;-4,919;-2,773;0,000;37,200;37,800;9,458;1,687;11,139;15,196;10,541;12,448;-3,192;27,043;0,000;278,940;Inf;285,000;285,000;12,209;2,990;18,628;24,044
5535,000;3,687;0,890;-35,209;1,748;9,356;4,589;35,550;4,317;-4,919;-2,773;0,000;37,200;37,800;9,323;1,700;11,566;15,391;10,724;12,660;-3,192;27,043;0,000;278,940;Inf;285,000;285,000;12,331;2,993;18,685;24,022
5535,500;3,687;0,890;-35,209;1,748;9,356;4,589;35,550;4,317;-4,919;-2,773;0,000;37,200;37,800;9,323;1,700;11,398;15,339;10,714;12,336;-3,192;27,043;0,000;278,940;Inf;285,000;285,000;12,585;3,005;18,709;23,999
5536,000;3,687;0,890;-35,209;1,748;9,356;4,589;35,550;4,317;-4,919;-2,773;0,000;37,200;37,800;9,323;1,700;11,180;15,297;10,604;12,091;-3,192;27,043;0,000;278,940;Inf;285,000;285,000;12,447;3,016;18,709;23,960
5536,500;3,687;0,890;-35,209;1,748;9,356;4,589;35,550;4,317;-4,919;-2,773;0,000;37,200;37,800;9,323;1,700;10,973;15,204;10,471;11,973;-3,192;27,043;0,000;278,840;Inf;285,000;285,000;12,293;3,027;18,677;23,950
5537,000;3,687;0,890;-35,209;1,748;9,356;4,582;35,588;4,331;-4,882;-2,773;0,000;37,218;37,852;9,323;1,700;10,867;15,123;10,373;12,036;-3,194;27,047;0,000;278,840;Inf;285,000;285,000;12,155;3,038;18,628;23,906
5537,500;3,687;0,890;-35,209;1,748;9,356;4,582;35,588;4,331;-4,882;-2,773;0,000;37,200;37,900;9,323;1,700;11,266;15,192;10,439;12,586;-3,194;27,047;0,000;279,240;Inf;285,000;285,000;12,100;3,048;18,595;23,985
5538,000;3,340;0,893;-33,156;1,728;9,322;4,582;35,588;4,331;-4,882;-2,773;0,000;37,200;37,900;9,527;1,706;11,721;15,282;10,631;12,573;-3,194;27,047;0,000;279,240;Inf;285,000;285,000;12,371;3,059;18,636;24,014
5538,500;3,340;0,893;-33,156;1,728;9,322;4,582;35,588;4,331;-4,882;-2,773;0,000;37,200;37,900;9,527;1,706;11,152;15,245;10,615;12,191;-3,194;27,047;0,000;278,940;Inf;285,000;285,000;12,552;3,063;18,656;24,008
5539,000;3,340;0,893;-33,156;1,728;9,322;4,582;35,588;4,331;-4,882;-2,773;0,000;37,200;37,900;9,527;1,706;10,995;15,203;10,512;11,974;-3,194;27,047;0,000;278,940;Inf;285,000;285,000;12,301;3,068;18,648;24,008
5539,500;3,340;0,893;-33,156;1,728;9,322;4,582;35,588;4,331;-4,882;-2,773;0,000;37,200;37,900;9,527;1,706;10,756;15,083;10,384;11,929;-3,194;27,047;0,000;278,340;Inf;285,000;285,000;12,171;3,072;18,638;24,011
5540,000;3,340;0,893;-33,156;1,728;9,322;4,573;35,609;4,325;-4,857;-2,792;0,000;37,223;37,849;9,527;1,706;10,935;15,111;10,366;12,233;-3,205;27,036;0,000;278,340;Inf;285,000;285,000;12,038;3,077;18,581;23,977
5540,500;3,340;0,893;-33,156;1,728;9,322;4,573;35,609;4,325;-4,857;-2,792;0,000;37,200;37,800;9,527;1,706;11,447;15,232;10,503;12,606;-3,205;27,036;0,000;278,840;Inf;285,000;285,000;12,161;3,081;18,559;23,945
5541,000;3,340;0,893;-33,156;1,728;9,322;4,573;35,609;4,325;-4,857;-2,792;0,000;37,200;37,800;9,527;1,706;11,593;15,268;10,634;12,396;-3,205;27,036;0,000;278,840;Inf;285,000;285,000;12,447;3,085;18,614;23,938
5541,500;3,339;0,843;-35,209;1,776;9,343;4,573;35,609;4,325;-4,857;-2,792;0,000;37,200;37,800;9,333;1,855;11,398;15,226;10,647;12,164;-3,205;27,036;0,000;278,940;Inf;285,000;285,000;12,473;3,089;18,610;23,958
5542,000;3,339;0,843;-35,209;1,776;9,343;4,573;35,609;4,325;-4,857;-2,792;0,000;37,200;37,800;9,333;1,855;10,786;15,094;10,402;11,853;-3,205;27,036;0,000;278,940;Inf;285,000;285,000;12,359;3,094;18,606;24,005
5542,500;3,339;0,843;-35,209;1,776;9,343;4,573;35,609;4,325;-4,857;-2,792;0,000;37,200;37,800;9,333;1,855;10,756;15,021;10,338;12,024;-3,205;27,036;0,000;278,540;Inf;285,000;285,000;12,034;3,098;18,547;24,116
5543,000;3,339;0,843;-35,209;1,776;9,343;4,573;35,609;4,325;-4,857;-2,792;0,000;37,200;37,800;9,333;1,855;11,169;15,195;10,419;12,529;-3,205;27,036;0,000;278,540;Inf;285,000;285,000;12,035;3,102;18,528;24,156
5543,500;3,339;0,843;-35,209;1,776;9,343;4,591;35,587;4,339;-4,850;-2,780;0,000;37,237;37,877;9,333;1,855;11,507;15,273;10,548;12,561;-3,187;27,048;0,000;278,340;Inf;285,000;285,000;12,328;3,105;18,553;24,164
5544,000;3,339;0,843;-35,209;1,776;9,343;4,591;35,587;4,339;-4,850;-2,780;0,000;37,200;37,900;9,333;1,855;11,424;15,265;10,604;12,290;-3,187;27,048;0,000;278,340;Inf;285,000;285,000;12,472;3,109;18,583;24,137
5544,500;2,128;0,608;-33,842;1,808;9,285;4,591;35,587;4,339;-4,850;-2,780;0,000;37,200;37,900;9,458;1,704;11,214;15,200;10,557;12,061;-3,187;27,048;0,000;278,540;Inf;285,000;285,000;12,396;3,113;18,588;24,132
5545,000;2,128;0,608;-33,842;1,808;9,285;4,591;35,587;4,339;-4,850;-2,780;0,000;37,200;37,900;9,458;1,704;11,093;15,114;10,502;11,933;-3,187;27,048;0,000;278,540;Inf;285,000;285,000;12,258;3,097;18,569;24,123
5545,500;2,128;0,608;-33,842;1,808;9,285;4,591;35,587;4,339;-4,850;-2,780;0,000;37,200;37,900;9,458;1,704;10,972;15,034;10,393;12,181;-3,187;27,048;0,000;278,140;Inf;285,000;285,000;12,160;3,081;18,519;24,125
5546,000;2,128;0,608;-33,842;1,808;9,285;4,591;35,587;4,339;-4,850;-2,780;0,000;37,200;37,900;9,458;1,704;11,397;15,192;10,516;12,542;-3,187;27,048;0,000;278,140;Inf;285,000;285,000;12,145;3,065;18,522;24,088
5546,500;2,128;0,608;-33,842;1,808;9,285;4,591;35,563;4,341;-4,837;-2,778;0,000;37,241;37,902;9,458;1,704;11,610;15,225;10,636;12,391;-3,211;27,052;0,000;278,340;Inf;285,000;285,000;12,412;3,050;18,523;24,089
5547,000;2,128;0,608;-33,842;1,808;9,285;4,591;35,563;4,341;-4,837;-2,778;0,000;37,200;37,900;9,458;1,704;11,368;15,194;10,650;12,104;-3,211;27,052;0,000;278,340;Inf;285,000;285,000;12,466;3,035;18,567;24,074
5547,500;2,737;0,659;-35,007;1,751;9,377;4,591;35,563;4,341;-4,837;-2,778;0,000;37,200;37,900;9,409;1,612;11,059;15,133;10,548;11,952;-3,211;27,052;0,000;277,940;Inf;285,000;285,000;12,329;3,020;18,567;24,048
5548,000;2,737;0,659;-35,007;1,751;9,377;4,591;35,563;4,341;-4,837;-2,778;0,000;37,200;37,900;9,409;1,612;10,877;15,058;10,451;11,890;-3,211;27,052;0,000;277,940;Inf;285,000;285,000;12,173;3,015;18,524;23,982
5548,500;2,737;0,659;-35,007;1,751;9,377;4,591;35,563;4,341;-4,837;-2,778;0,000;37,200;37,900;9,409;1,612;10,898;15,035;10,392;12,194;-3,211;27,052;0,000;277,840;Inf;285,000;285,000;12,069;3,011;18,511;23,970
5549,000;2,737;0,659;-35,007;1,751;9,377;4,591;35,563;4,341;-4,837;-2,778;0,000;37,200;37,900;9,409;1,612;11,604;15,322;10,599;12,471;-3,211;27,052;0,000;277,840;Inf;285,000;285,000;12,130;3,006;18,535;24,000
5549,500;2,737;0,659;-35,007;1,751;9,377;4,591;35,563;4,341;-4,837;-2,778;0,000;37,200;37,900;9,409;1,612;11,398;15,246;10,643;12,214;-3,211;27,052;0,000;278,140;Inf;285,000;285,000;12,499;3,002;18,558;24,089
5550,000;2,737;0,659;-35,007;1,751;9,377;4,635;35,541;4,313;-4,804;-2,800;0,000;37,245;37,900;9,409;1,612;11,336;15,185;10,584;12,095;-3,206;27,040;0,000;278,140;Inf;285,000;285,000;12,375;2,998;18,582;24,112
5550,500;2,737;0,659;-35,007;1,751;9,377;4,635;35,541;4,313;-4,804;-2,800;0,000;37,200;37,900;9,409;1,612;10,978;15,123;10,513;11,915;-3,206;27,040;0,000;278,040;Inf;285,000;285,000;12,300;2,993;18,573;24,131
5551,000;3,029;0,795;-33,324;1,793;9,373;4,635;35,541;4,313;-4,804;-2,800;0,000;37,200;37,900;9,580;1,718;10,769;15,044;10,426;11,912;-3,206;27,040;0,000;278,040;Inf;285,000;285,000;12,132;2,989;18,564;24,138
5551,500;3,029;0,795;-33,324;1,793;9,373;4,635;35,541;4,313;-4,804;-2,800;0,000;37,200;37,900;9,580;1,718;11,216;15,084;10,448;12,437;-3,206;27,040;0,000;278,340;Inf;285,000;285,000;12,038;2,990;18,530;24,171
5552,000;3,029;0,795;-33,324;1,793;9,373;4,635;35,541;4,313;-4,804;-2,800;0,000;37,200;37,900;9,580;1,718;11,448;15,293;10,576;12,573;-3,206;27,040;0,000;278,340;Inf;285,000;285,000;12,296;2,990;18,553;24,182
5552,500;3,029;0,795;-33,324;1,793;9,373;4,635;35,541;4,313;-4,804;-2,800;0,000;37,200;37,900;9,580;1,718;11,439;15,254;10,659;12,226;-3,206;27,040;0,000;277,940;Inf;285,000;285,000;12,473;2,991;18,572;24,191
5553,000;3,029;0,795;-33,324;1,793;9,373;4,613;35,550;4,293;-4,783;-2,788;0,000;37,258;37,923;9,580;1,718;11,233;15,186;10,616;12,059;-3,209;27,041;0,000;277,940;Inf;285,000;285,000;12,395;2,992;18,606;24,224
5553,500;3,029;0,795;-33,324;1,793;9,373;4,613;35,550;4,293;-4,783;-2,788;0,000;37,300;37,900;9,580;1,718;10,924;15,112;10,487;11,918;-3,209;27,041;0,000;278,540;Inf;285,000;285,000;12,273;2,992;18,592;24,247
5554,000;2,267;0,619;-34,378;1,857;9,270;4,613;35,550;4,293;-4,783;-2,788;0,000;37,300;37,900;9,432;1,816;10,926;15,045;10,444;12,078;-3,209;27,041;0,000;278,540;Inf;285,000;285,000;12,110;2,993;18,561;24,282
5554,500;2,267;0,619;-34,378;1,857;9,270;4,613;35,550;4,293;-4,783;-2,788;0,000;37,300;37,900;9,432;1,816;11,263;15,168;10,510;12,602;-3,209;27,041;0,000;278,540;Inf;285,000;285,000;12,123;2,981;18,540;24,387
5555,000;2,267;0,619;-34,378;1,857;9,270;4,613;35,550;4,293;-4,783;-2,788;0,000;37,300;37,900;9,432;1,816;11,804;15,307;10,714;12,605;-3,209;27,041;0,000;278,540;Inf;285,000;285,000;12,386;2,969;18,582;24,385
5555,500;2,267;0,619;-34,378;1,857;9,270;4,613;35,550;4,293;-4,783;-2,788;0,000;37,300;37,900;9,432;1,816;11,751;15,306;10,800;12,344;-3,209;27,041;0,000;278,540;Inf;285,000;285,000;12,608;2,958;18,632;24,437
5556,000;2,267;0,619;-34,378;1,857;9,270;4,613;35,550;4,293;-4,783;-2,788;0,000;37,300;37,900;9,432;1,816;11,135;15,171;10,627;12,019;-3,209;27,041;0,000;278,540;Inf;285,000;285,000;12,550;2,946;18,609;24,463
5556,500;2,267;0,619;-34,378;1,857;9,270;4,617;35,569;4,305;-4,761;-2,788;0,000;37,256;37,908;9,432;1,816;10,953;15,180;10,470;12,089;-3,207;27,043;0,000;278,140;Inf;285,000;285,000;12,238;2,935;18,588;24,591
5557,000;2,267;0,619;-34,378;1,857;9,270;4,617;35,569;4,305;-4,761;-2,788;0,000;37,300;37,900;9,432;1,816;10,847;15,131;10,335;12,412;-3,207;27,043;0,000;278,140;Inf;285,000;285,000;12,173;2,924;18,577;24,612
5557,500;3,455;0,890;-34,743;1,772;9,321;4,617;35,569;4,305;-4,761;-2,788;0,000;37,300;37,900;9,449;1,856;11,493;15,287;10,529;12,695;-3,207;27,043;0,000;278,040;Inf;285,000;285,000;12,181;2,914;18,559;24,590
5558,000;3,455;0,890;-34,743;1,772;9,321;4,617;35,569;4,305;-4,761;-2,788;0,000;37,300;37,900;9,449;1,856;11,598;15,321;10,656;12,520;-3,207;27,043;0,000;278,040;Inf;285,000;285,000;12,501;2,922;18,592;24,584
5558,500;3,455;0,890;-34,743;1,772;9,321;4,617;35,569;4,305;-4,761;-2,788;0,000;37,300;37,900;9,449;1,856;11,389;15,263;10,684;12,245;-3,207;27,043;0,000;278,240;Inf;285,000;285,000;12,524;2,931;18,633;24,594
5559,000;3,455;0,890;-34,743;1,772;9,321;4,617;35,569;4,305;-4,761;-2,788;0,000;37,300;37,900;9,449;1,856;11,128;15,216;10,592;12,037;-3,207;27,043;0,000;278,240;Inf;285,000;285,000;12,395;2,940;18,602;24,536
5559,500;3,455;0,890;-34,743;1,772;9,321;4,592;35,625;4,336;-4,740;-2,793;0,000;37,274;37,928;9,449;1,856;10,896;15,090;10,424;12,073;-3,211;27,038;0,000;278,340;Inf;285,000;285,000;12,243;2,948;18,597;24,484
5560,000;3,455;0,890;-34,743;1,772;9,321;4,592;35,625;4,336;-4,740;-2,793;0,000;37,300;37,900;9,449;1,856;11,380;15,207;10,527;12,653;-3,211;27,038;0,000;278,340;Inf;285,000;285,000;12,121;2,957;18,577;24,454
5560,500;3,148;0,747;-35,209;1,782;9,372;4,592;35,625;4,336;-4,740;-2,793;0,000;37,300;37,900;9,345;1,665;11,516;15,353;10,642;12,675;-3,211;27,038;0,000;278,140;Inf;285,000;285,000;12,442;2,965;18,596;24,413
5561,000;3,148;0,747;-35,209;1,782;9,372;4,592;35,625;4,336;-4,740;-2,793;0,000;37,300;37,900;9,345;1,665;11,517;15,324;10,686;12,397;-3,211;27,038;0,000;278,140;Inf;285,000;285,000;12,546;2,968;18,624;24,510
5561,500;3,148;0,747;-35,209;1,782;9,372;4,592;35,625;4,336;-4,740;-2,793;0,000;37,300;37,900;9,345;1,665;11,432;15,279;10,693;12,224;-3,211;27,038;0,000;278,040;Inf;285,000;285,000;12,481;2,971;18,639;24,589
5562,000;3,148;0,747;-35,209;1,782;9,372;4,592;35,625;4,336;-4,740;-2,793;0,000;37,300;37,900;9,345;1,665;11,160;15,220;10,625;12,072;-3,211;27,038;0,000;278,040;Inf;285,000;285,000;12,407;2,974;18,635;24,561
5562,500;3,148;0,747;-35,209;1,782;9,372;4,592;35,625;4,336;-4,740;-2,793;0,000;37,300;37,900;9,345;1,665;11,005;15,161;10,551;11,959;-3,211;27,038;0,000;278,140;Inf;285,000;285,000;12,269;2,976;18,573;24,491
5563,000;3,148;0,747;-35,209;1,782;9,372;4,625;35,628;4,328;-4,718;-2,789;0,000;37,280;37,964;9,345;1,665;11,488;15,334;10,633;12,644;-3,207;27,043;0,000;278,140;Inf;285,000;285,000;12,169;2,979;18,590;24,433
5563,500;3,148;0,747;-35,209;1,782;9,372;4,625;35,628;4,328;-4,718;-2,789;0,000;37,300;38,000;9,345;1,665;11,769;15,376;10,747;12,521;-3,207;27,043;0,000;278,340;Inf;285,000;285,000;12,525;2,982;18,624;24,420
5564,000;3,539;0,878;-35,209;1,771;9,334;4,625;35,628;4,328;-4,718;-2,789;0,000;37,300;38,000;9,325;1,825;11,560;15,329;10,777;12,349;-3,207;27,043;0,000;278,340;Inf;285,000;285,000;12,603;2,985;18,668;24,374
5564,500;3,539;0,878;-35,209;1,771;9,334;4,625;35,628;4,328;-4,718;-2,789;0,000;37,300;38,000;9,325;1,825;11,316;15,284;10,734;12,276;-3,207;27,043;0,000;278,140;Inf;285,000;285,000;12,504;2,994;18,672;24,323
5565,000;3,539;0,878;-35,209;1,771;9,334;4,625;35,628;4,328;-4,718;-2,789;0,000;37,300;38,000;9,325;1,825;11,159;15,236;10,655;12,095;-3,207;27,043;0,000;278,140;Inf;285,000;285,000;12,403;3,003;18,669;24,264
