t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5565,500;3,539;0,878;-35,209;1,771;9,334;4,625;35,628;4,328;-4,718;-2,789;0,000;37,300;38,000;9,325;1,825;11,039;15,158;10,569;12,085;-3,207;27,043;0,000;278,240;Inf;285,000;285,000;12,286;3,012;18,624;24,139
5566,000;3,539;0,878;-35,209;1,771;9,334;4,635;35,638;4,326;-4,687;-2,778;0,000;37,289;37,982;9,325;1,825;11,279;15,246;10,591;12,503;-3,200;27,041;0,000;278,240;Inf;285,000;285,000;12,213;3,020;18,615;24,123
5566,500;3,539;0,878;-35,209;1,771;9,334;4,635;35,638;4,326;-4,687;-2,778;0,000;37,300;38,000;9,325;1,825;11,677;15,334;10,789;12,485;-3,200;27,041;0,000;278,440;Inf;285,000;285,000;12,405;3,029;18,664;24,182
5567,000;3,605;0,849;-35,209;1,812;9,392;4,635;35,638;4,326;-4,687;-2,778;0,000;37,300;38,000;9,373;1,696;11,461;15,296;10,781;12,245;-3,200;27,041;0,000;278,440;Inf;285,000;285,000;12,571;3,037;18,696;24,220
5567,500;3,605;0,849;-35,209;1,812;9,392;4,635;35,638;4,326;-4,687;-2,778;0,000;37,300;38,000;9,373;1,696;11,230;15,286;10,718;12,105;-3,200;27,041;0,000;278,140;Inf;285,000;285,000;12,446;3,046;18,698;24,219
5568,000;3,605;0,849;-35,209;1,812;9,392;4,635;35,638;4,326;-4,687;-2,778;0,000;37,300;38,000;9,373;1,696;11,023;15,195;10,609;12,081;-3,200;27,041;0,000;278,140;Inf;285,000;285,000;12,335;3,056;18,676;24,248
5568,500;3,605;0,849;-35,209;1,812;9,392;4,635;35,638;4,326;-4,687;-2,778;0,000;37,300;38,000;9,373;1,696;11,214;15,240;10,574;12,424;-3,200;27,041;0,000;278,540;Inf;285,000;285,000;12,227;3,065;18,639;24,326
5569,000;3,605;0,849;-35,209;1,812;9,392;4,635;35,638;4,326;-4,687;-2,778;0,000;37,300;38,000;9,373;1,696;11,603;15,358;10,695;12,772;-3,200;27,041;0,000;278,540;Inf;285,000;285,000;12,363;3,073;18,677;24,370
5569,500;3,605;0,849;-35,209;1,812;9,392;4,616;35,629;4,363;-4,691;-2,795;0,000;37,294;38,017;9,373;1,696;11,699;15,426;10,799;12,737;-3,201;27,041;0,000;278,640;Inf;285,000;285,000;12,607;3,082;18,739;24,384
5570,000;3,605;0,849;-35,209;1,812;9,392;4,616;35,629;4,363;-4,691;-2,795;0,000;37,300;38,000;9,373;1,696;10,884;15,407;10,588;12,420;-3,201;27,041;0,000;278,640;Inf;285,000;285,000;12,665;3,091;18,736;24,412
5570,500;2,941;0,754;-34,070;1,857;9,401;4,616;35,629;4,363;-4,691;-2,795;0,000;37,300;38,000;9,485;1,645;11,079;15,249;10,525;12,072;-3,201;27,041;0,000;278,440;Inf;285,000;285,000;12,325;3,099;18,703;24,417
5571,000;2,941;0,754;-34,070;1,857;9,401;4,616;35,629;4,363;-4,691;-2,795;0,000;37,300;38,000;9,485;1,645;10,987;15,157;10,469;12,019;-3,201;27,041;0,000;278,440;Inf;285,000;285,000;12,231;3,096;18,688;24,420
5571,500;2,941;0,754;-34,070;1,857;9,401;4,616;35,629;4,363;-4,691;-2,795;0,000;37,300;38,000;9,485;1,645;11,337;15,151;10,538;12,336;-3,201;27,041;0,000;278,540;Inf;285,000;285,000;12,158;3,094;18,636;24,448
5572,000;2,941;0,754;-34,070;1,857;9,401;4,616;35,629;4,363;-4,691;-2,795;0,000;37,300;38,000;9,485;1,645;11,638;15,279;10,671;12,653;-3,201;27,041;0,000;278,540;Inf;285,000;285,000;12,340;3,091;18,642;24,469
5572,500;2,941;0,754;-34,070;1,857;9,401;4,629;35,606;4,327;-4,756;-2,782;0,000;37,306;37,986;9,485;1,645;11,625;15,333;10,796;12,509;-3,193;27,046;0,000;279,040;Inf;285,000;285,000;12,560;3,089;18,693;24,461
5573,000;2,941;0,754;-34,070;1,857;9,401;4,629;35,606;4,327;-4,756;-2,782;0,000;37,300;38,000;9,485;1,645;11,387;15,283;10,774;12,242;-3,193;27,046;0,000;279,040;Inf;285,000;285,000;12,566;3,087;18,679;24,424
5573,500;2,631;0,680;-34,987;1,821;9,302;4,629;35,606;4,327;-4,756;-2,782;0,000;37,300;38,000;9,410;1,878;11,246;15,236;10,694;12,107;-3,193;27,046;0,000;278,740;Inf;285,000;285,000;12,421;3,084;18,647;24,337
5574,000;2,631;0,680;-34,987;1,821;9,302;4,629;35,606;4,327;-4,756;-2,782;0,000;37,300;38,000;9,410;1,878;11,100;15,102;10,559;12,098;-3,193;27,046;0,000;278,740;Inf;285,000;285,000;12,321;3,077;18,634;24,394
5574,500;2,631;0,680;-34,987;1,821;9,302;4,629;35,606;4,327;-4,756;-2,782;0,000;37,300;38,000;9,410;1,878;11,457;15,229;10,627;12,436;-3,193;27,046;0,000;278,940;Inf;285,000;285,000;12,215;3,069;18,601;24,268
5575,000;2,631;0,680;-34,987;1,821;9,302;4,629;35,606;4,327;-4,756;-2,782;0,000;37,300;38,000;9,410;1,878;11,697;15,268;10,741;12,520;-3,193;27,046;0,000;278,940;Inf;285,000;285,000;12,437;3,062;18,602;24,205
5575,500;2,631;0,680;-34,987;1,821;9,302;4,618;35,572;4,352;-4,744;-2,764;0,000;37,308;38,018;9,410;1,878;11,546;15,248;10,797;12,271;-3,194;27,050;0,000;278,940;Inf;285,000;285,000;12,556;3,055;18,613;24,218
5576,000;2,631;0,680;-34,987;1,821;9,302;4,618;35,572;4,352;-4,744;-2,764;0,000;37,300;38,000;9,410;1,878;11,329;15,236;10,745;12,098;-3,194;27,050;0,000;278,940;Inf;285,000;285,000;12,465;3,048;18,642;24,108
5576,500;2,631;0,680;-34,987;1,821;9,302;4,618;35,572;4,352;-4,744;-2,764;0,000;37,300;38,000;9,410;1,878;11,119;15,177;10,659;11,987;-3,194;27,050;0,000;279,540;Inf;285,000;285,000;12,352;3,041;18,607;24,137
5577,000;1,966;0,566;-34,090;1,816;9,331;4,618;35,572;4,352;-4,744;-2,764;0,000;37,300;38,000;9,506;1,795;11,079;15,112;10,603;12,085;-3,194;27,050;0,000;279,540;Inf;285,000;285,000;12,235;3,035;18,600;24,113
5577,500;1,966;0,566;-34,090;1,816;9,331;4,618;35,572;4,352;-4,744;-2,764;0,000;37,300;38,000;9,506;1,795;11,547;15,280;10,721;12,600;-3,194;27,050;0,000;279,040;Inf;285,000;285,000;12,220;3,017;18,618;24,152
5578,000;1,966;0,566;-34,090;1,816;9,331;4,618;35,572;4,352;-4,744;-2,764;0,000;37,300;38,000;9,506;1,795;11,513;15,329;10,784;12,457;-3,194;27,050;0,000;279,040;Inf;285,000;285,000;12,537;3,000;18,654;24,191
5578,500;1,966;0,566;-34,090;1,816;9,331;4,618;35,572;4,352;-4,744;-2,764;0,000;37,300;38,000;9,506;1,795;11,342;15,272;10,776;12,170;-3,194;27,050;0,000;278,840;Inf;285,000;285,000;12,521;2,983;18,665;24,205
5579,000;1,966;0,566;-34,090;1,816;9,331;4,623;35,590;4,340;-4,686;-2,781;0,000;37,315;38,004;9,506;1,795;11,192;15,209;10,683;12,016;-3,186;27,049;0,000;278,840;Inf;285,000;285,000;12,390;2,966;18,662;24,224
5579,500;1,966;0,566;-34,090;1,816;9,331;4,623;35,590;4,340;-4,686;-2,781;0,000;37,300;38,000;9,506;1,795;11,029;15,132;10,577;11,935;-3,186;27,049;0,000;279,240;Inf;285,000;285,000;12,275;2,950;18,611;24,181
5580,000;3,523;0,831;-35,209;1,833;9,435;4,623;35,590;4,340;-4,686;-2,781;0,000;37,300;38,000;9,354;1,787;11,084;15,103;10,540;12,178;-3,186;27,049;0,000;279,240;Inf;285,000;285,000;12,168;2,934;18,587;24,179
5580,500;3,523;0,831;-35,209;1,833;9,435;4,623;35,590;4,340;-4,686;-2,781;0,000;37,300;38,000;9,354;1,787;11,427;15,256;10,617;12,552;-3,186;27,049;0,000;279,340;Inf;285,000;285,000;12,226;2,943;18,606;24,163
5581,000;3,523;0,831;-35,209;1,833;9,435;4,623;35,590;4,340;-4,686;-2,781;0,000;37,300;38,000;9,354;1,787;11,515;15,286;10,756;12,274;-3,186;27,049;0,000;279,340;Inf;285,000;285,000;12,463;2,953;18,631;24,148
5581,500;3,523;0,831;-35,209;1,833;9,435;4,623;35,590;4,340;-4,686;-2,781;0,000;37,300;38,000;9,354;1,787;11,298;15,240;10,714;12,108;-3,186;27,049;0,000;279,340;Inf;285,000;285,000;12,458;2,962;18,652;24,172
5582,000;3,523;0,831;-35,209;1,833;9,435;4,655;35,628;4,323;-4,649;-2,776;0,000;37,332;38,010;9,354;1,787;11,076;15,168;10,619;11,974;-3,191;27,045;0,000;279,340;Inf;285,000;285,000;12,340;2,972;18,628;24,213
5582,500;3,523;0,831;-35,209;1,833;9,435;4,655;35,628;4,323;-4,649;-2,776;0,000;37,300;38,000;9,354;1,787;11,040;15,087;10,549;12,061;-3,191;27,045;0,000;279,340;Inf;285,000;285,000;12,209;2,981;18,615;24,280
5583,000;3,523;0,831;-35,209;1,833;9,435;4,655;35,628;4,323;-4,649;-2,776;0,000;37,300;38,000;9,354;1,787;11,350;15,184;10,596;12,549;-3,191;27,045;0,000;279,340;Inf;285,000;285,000;12,184;2,989;18,585;24,343
5583,500;3,744;0,921;-35,103;1,764;9,364;4,655;35,628;4,323;-4,649;-2,776;0,000;37,300;38,000;9,478;1,825;11,704;15,303;10,738;12,556;-3,191;27,045;0,000;279,040;Inf;285,000;285,000;12,420;2,998;18,597;24,298
5584,000;3,744;0,921;-35,103;1,764;9,364;4,655;35,628;4,323;-4,649;-2,776;0,000;37,300;38,000;9,478;1,825;11,640;15,265;10,796;12,190;-3,191;27,045;0,000;279,040;Inf;285,000;285,000;12,575;3,010;18,626;24,293
5584,500;3,744;0,921;-35,103;1,764;9,364;4,655;35,628;4,323;-4,649;-2,776;0,000;37,300;38,000;9,478;1,825;10,896;15,074;10,644;11,746;-3,191;27,045;0,000;279,240;Inf;285,000;285,000;12,473;3,022;18,613;24,274
5585,000;3,744;0,921;-35,103;1,764;9,364;4,655;35,628;4,323;-4,649;-2,776;0,000;37,300;38,000;9,478;1,825;10,702;14,943;10,526;11,753;-3,191;27,045;0,000;279,240;Inf;285,000;285,000;12,090;3,034;18,547;24,278
5585,500;3,744;0,921;-35,103;1,764;9,364;4,621;35,657;4,357;-4,602;-2,779;0,000;37,332;38,042;9,478;1,825;11,164;15,041;10,555;12,291;-3,191;27,044;0,000;279,640;Inf;285,000;285,000;11,981;3,046;18,513;24,272
5586,000;3,744;0,921;-35,103;1,764;9,364;4,621;35,657;4,357;-4,602;-2,779;0,000;37,300;38,000;9,478;1,825;11,635;15,163;10,693;12,508;-3,191;27,044;0,000;279,640;Inf;285,000;285,000;12,263;3,057;18,507;24,295
5586,500;3,714;0,916;-35,209;1,740;9,336;4,621;35,657;4,357;-4,602;-2,779;0,000;37,300;38,000;9,300;1,804;11,523;15,164;10,803;12,209;-3,191;27,044;0,000;279,540;Inf;285,000;285,000;12,500;3,069;18,542;24,361
5587,000;3,714;0,916;-35,209;1,740;9,336;4,621;35,657;4,357;-4,602;-2,779;0,000;37,300;38,000;9,300;1,804;11,167;15,124;10,732;11,882;-3,191;27,044;0,000;279,540;Inf;285,000;285,000;12,424;3,079;18,562;24,391
5587,500;3,714;0,916;-35,209;1,740;9,336;4,621;35,657;4,357;-4,602;-2,779;0,000;37,300;38,000;9,300;1,804;10,915;15,036;10,603;11,737;-3,191;27,044;0,000;279,340;Inf;285,000;285,000;12,226;3,090;18,521;24,433
5588,000;3,714;0,916;-35,209;1,740;9,336;4,621;35,657;4,357;-4,602;-2,779;0,000;37,300;38,000;9,300;1,804;10,753;14,907;10,438;12,006;-3,191;27,044;0,000;279,340;Inf;285,000;285,000;12,073;3,100;18,477;24,506
5588,500;3,714;0,916;-35,209;1,740;9,336;4,608;35,674;4,369;-4,572;-2,765;0,000;37,338;38,083;9,300;1,804;11,349;15,098;10,560;12,500;-3,190;27,041;0,000;279,440;Inf;285,000;285,000;12,026;3,110;18,437;24,422
5589,000;3,714;0,916;-35,209;1,740;9,336;4,608;35,674;4,369;-4,572;-2,765;0,000;37,300;38,100;9,300;1,804;11,527;15,121;10,693;12,250;-3,190;27,041;0,000;279,440;Inf;285,000;285,000;12,377;3,120;18,482;24,338
5589,500;2,366;0,639;-34,593;1,750;9,377;4,608;35,674;4,369;-4,572;-2,765;0,000;37,300;38,100;9,446;1,866;11,274;15,079;10,714;11,912;-3,190;27,041;0,000;279,840;Inf;285,000;285,000;12,398;3,130;18,493;24,322
5590,000;2,366;0,639;-34,593;1,750;9,377;4,608;35,674;4,369;-4,572;-2,765;0,000;37,300;38,100;9,446;1,866;11,047;14,998;10,643;11,724;-3,190;27,041;0,000;279,840;Inf;285,000;285,000;12,245;3,117;18,503;24,271
5590,500;2,366;0,639;-34,593;1,750;9,377;4,608;35,674;4,369;-4,572;-2,765;0,000;37,300;38,100;9,446;1,866;10,660;14,927;10,480;11,639;-3,190;27,041;0,000;279,940;Inf;285,000;285,000;12,103;3,105;18,429;24,312
5591,000;2,366;0,639;-34,593;1,750;9,377;4,608;35,674;4,369;-4,572;-2,765;0,000;37,300;38,100;9,446;1,866;10,738;14,870;10,433;11,929;-3,190;27,041;0,000;279,940;Inf;285,000;285,000;11,927;3,093;18,403;24,319
5591,500;2,366;0,639;-34,593;1,750;9,377;4,608;35,674;4,369;-4,572;-2,765;0,000;37,300;38,100;9,446;1,866;11,599;15,115;10,661;12,254;-3,190;27,041;0,000;279,940;Inf;285,000;285,000;11,992;3,081;18,398;24,358
5592,000;2,366;0,639;-34,593;1,750;9,377;4,602;35,597;4,375;-4,567;-2,775;0,000;37,343;38,067;9,446;1,866;11,285;15,070;10,713;12,025;-3,192;27,037;0,000;279,940;Inf;285,000;285,000;12,408;3,069;18,431;24,372
5592,500;2,366;0,639;-34,593;1,750;9,377;4,602;35,597;4,375;-4,567;-2,775;0,000;37,300;38,100;9,446;1,866;11,055;15,036;10,647;11,814;-3,192;27,037;0,000;279,340;Inf;285,000;285,000;12,273;3,057;18,468;24,374
5593,000;2,378;0,655;-33,919;1,846;9,204;4,602;35,597;4,375;-4,567;-2,775;0,000;37,300;38,100;9,430;1,652;10,749;14,932;10,532;11,651;-3,192;27,037;0,000;279,340;Inf;285,000;285,000;12,138;3,046;18,446;24,336
5593,500;2,378;0,655;-33,919;1,846;9,204;4,602;35,597;4,375;-4,567;-2,775;0,000;37,300;38,100;9,430;1,652;10,500;14,831;10,420;11,627;-3,192;27,037;0,000;279,740;Inf;285,000;285,000;11,966;3,035;18,408;24,295
5594,000;2,378;0,655;-33,919;1,846;9,204;4,602;35,597;4,375;-4,567;-2,775;0,000;37,300;38,100;9,430;1,652;10,944;14,891;10,420;12,115;-3,192;27,037;0,000;279,740;Inf;285,000;285,000;11,844;3,024;18,356;24,206
5594,500;2,378;0,655;-33,919;1,846;9,204;4,602;35,597;4,375;-4,567;-2,775;0,000;37,300;38,100;9,430;1,652;11,466;15,043;10,599;12,466;-3,192;27,037;0,000;279,440;Inf;285,000;285,000;12,093;3,014;18,412;24,161
5595,000;2,378;0,655;-33,919;1,846;9,204;4,632;35,563;4,365;-4,536;-2,764;0,000;37,352;38,107;9,430;1,652;11,194;15,007;10,723;11,851;-3,180;27,045;0,000;279,440;Inf;285,000;285,000;12,394;3,003;18,427;24,179
5595,500;2,378;0,655;-33,919;1,846;9,204;4,632;35,563;4,365;-4,536;-2,764;0,000;37,400;38,100;9,430;1,652;10,827;14,958;10,596;11,670;-3,180;27,045;0,000;279,140;Inf;285,000;285,000;12,194;2,993;18,428;24,139
5596,000;2,760;0,735;-33,680;1,788;9,343;4,632;35,563;4,365;-4,536;-2,764;0,000;37,400;38,100;9,520;1,795;10,545;14,844;10,467;11,631;-3,180;27,045;0,000;279,140;Inf;285,000;285,000;12,013;2,983;18,401;24,140
5596,500;2,760;0,735;-33,680;1,788;9,343;4,632;35,563;4,365;-4,536;-2,764;0,000;37,400;38,100;9,520;1,795;10,673;14,851;10,415;12,032;-3,180;27,045;0,000;278,840;Inf;285,000;285,000;11,872;2,979;18,369;24,184
5597,000;2,760;0,735;-33,680;1,788;9,343;4,632;35,563;4,365;-4,536;-2,764;0,000;37,400;38,100;9,520;1,795;11,367;15,064;10,561;12,494;-3,180;27,045;0,000;278,840;Inf;285,000;285,000;11,993;2,976;18,365;24,178
5597,500;2,760;0,735;-33,680;1,788;9,343;4,632;35,563;4,365;-4,536;-2,764;0,000;37,400;38,100;9,520;1,795;11,545;15,086;10,724;12,229;-3,180;27,045;0,000;279,240;Inf;285,000;285,000;12,372;2,972;18,415;24,005
5598,000;2,760;0,735;-33,680;1,788;9,343;4,632;35,563;4,365;-4,536;-2,764;0,000;37,400;38,100;9,520;1,795;11,295;15,041;10,750;11,909;-3,180;27,045;0,000;279,240;Inf;285,000;285,000;12,396;2,969;18,433;23,967
5598,500;2,760;0,735;-33,680;1,788;9,343;4,555;35,582;4,317;-4,483;-2,774;0,000;37,350;38,042;9,520;1,795;10,623;14,884;10,502;11,629;-3,174;27,044;0,000;279,140;Inf;285,000;285,000;12,249;2,965;18,414;23,964
5599,000;2,760;0,735;-33,680;1,788;9,343;4,555;35,582;4,317;-4,483;-2,774;0,000;37,400;38,000;9,520;1,795;10,740;14,830;10,462;11,907;-3,174;27,044;0,000;279,140;Inf;285,000;285,000;11,910;2,962;18,365;24,008
5599,500;3,337;0,779;-35,209;1,730;9,454;4,555;35,582;4,317;-4,483;-2,774;0,000;37,400;38,000;9,311;1,787;11,266;15,018;10,554;12,411;-3,174;27,044;0,000;279,240;Inf;285,000;285,000;11,985;2,959;18,337;23,980
5600,000;3,337;0,779;-35,209;1,730;9,454;4,555;35,582;4,317;-4,483;-2,774;0,000;37,400;38,000;9,311;1,787;11,564;15,049;10,690;12,272;-3,174;27,044;0,000;279,240;Inf;285,000;285,000;12,312;2,965;18,380;23,944
5600,500;3,337;0,779;-35,209;1,730;9,454;4,555;35,582;4,317;-4,483;-2,774;0,000;37,400;38,000;9,311;1,787;11,313;15,031;10,745;11,950;-3,174;27,044;0,000;279,240;Inf;285,000;285,000;12,394;2,971;18,415;23,953
5601,000;3,337;0,779;-35,209;1,730;9,454;4,555;35,582;4,317;-4,483;-2,774;0,000;37,400;38,000;9,311;1,787;10,980;14,979;10,666;11,753;-3,174;27,044;0,000;279,240;Inf;285,000;285,000;12,260;2,977;18,420;23,923
5601,500;3,337;0,779;-35,209;1,730;9,454;4,630;35,643;4,325;-4,422;-2,777;0,000;37,353;38,010;9,311;1,787;10,679;14,901;10,526;11,621;-3,176;27,039;0,000;279,040;Inf;285,000;285,000;12,095;2,983;18,361;23,912
5602,000;3,337;0,779;-35,209;1,730;9,454;4,630;35,643;4,325;-4,422;-2,777;0,000;37,400;38,000;9,311;1,787;11,201;14,987;10,553;12,502;-3,176;27,039;0,000;279,040;Inf;285,000;285,000;11,932;2,989;18,320;23,916
5602,500;4,099;0,958;-35,209;1,714;9,392;4,630;35,643;4,325;-4,422;-2,777;0,000;37,400;38,000;9,359;1,757;11,513;15,165;10,721;12,441;-3,176;27,039;0,000;279,740;Inf;285,000;285,000;12,311;2,994;18,377;23,961
5603,000;4,099;0,958;-35,209;1,714;9,392;4,630;35,643;4,325;-4,422;-2,777;0,000;37,400;38,000;9,359;1,757;11,366;15,059;10,774;12,055;-3,176;27,039;0,000;279,740;Inf;285,000;285,000;12,460;3,013;18,398;24,012
5603,500;4,099;0,958;-35,209;1,714;9,392;4,630;35,643;4,325;-4,422;-2,777;0,000;37,400;38,000;9,359;1,757;11,233;15,020;10,763;11,860;-3,176;27,039;0,000;279,640;Inf;285,000;285,000;12,313;3,030;18,442;24,053
5604,000;4,099;0,958;-35,209;1,714;9,392;4,630;35,643;4,325;-4,422;-2,777;0,000;37,400;38,000;9,359;1,757;10,951;14,945;10,678;11,716;-3,176;27,039;0,000;279,640;Inf;285,000;285,000;12,219;3,048;18,435;24,063
5604,500;4,099;0,958;-35,209;1,714;9,392;4,630;35,643;4,325;-4,422;-2,777;0,000;37,400;38,000;9,359;1,757;10,638;14,868;10,523;11,620;-3,176;27,039;0,000;279,640;Inf;285,000;285,000;12,072;3,065;18,349;23,939
5605,000;4,099;0,958;-35,209;1,714;9,392;4,606;35,650;4,389;-4,375;-2,770;0,000;37,348;38,050;9,359;1,757;10,766;14,809;10,484;11,872;-3,182;27,037;0,000;279,640;Inf;285,000;285,000;11,912;3,082;18,330;23,909
5605,500;4,099;0,958;-35,209;1,714;9,392;4,606;35,650;4,389;-4,375;-2,770;0,000;37,300;38,000;9,359;1,757;11,558;15,165;10,748;12,393;-3,182;27,037;0,000;279,540;Inf;285,000;285,000;11,983;3,099;18,376;23,840
5606,000;3,566;0,849;-35,209;1,733;9,416;4,606;35,650;4,389;-4,375;-2,770;0,000;37,300;38,000;9,390;1,713;11,004;15,154;10,628;12,143;-3,182;27,037;0,000;279,540;Inf;285,000;285,000;12,466;3,115;18,455;23,794
5606,500;3,566;0,849;-35,209;1,733;9,416;4,606;35,650;4,389;-4,375;-2,770;0,000;37,300;38,000;9,390;1,713;11,093;15,034;10,640;11,935;-3,182;27,037;0,000;279,440;Inf;285,000;285,000;12,232;3,122;18,446;23,752
5607,000;3,566;0,849;-35,209;1,733;9,416;4,606;35,650;4,389;-4,375;-2,770;0,000;37,300;38,000;9,390;1,713;10,811;14,965;10,578;11,735;-3,182;27,037;0,000;279,440;Inf;285,000;285,000;12,176;3,130;18,448;23,710
5607,500;3,566;0,849;-35,209;1,733;9,416;4,606;35,650;4,389;-4,375;-2,770;0,000;37,300;38,000;9,390;1,713;10,600;14,898;10,476;11,682;-3,182;27,037;0,000;279,540;Inf;285,000;285,000;12,022;3,137;18,425;23,695
5608,000;3,566;0,849;-35,209;1,733;9,416;4,585;35,685;4,387;-4,341;-2,751;0,000;37,343;38,027;9,390;1,713;10,929;14,910;10,486;12,037;-3,181;27,034;0,000;279,540;Inf;285,000;285,000;11,914;3,144;18,362;23,739
5608,500;3,566;0,849;-35,209;1,733;9,416;4,585;35,685;4,387;-4,341;-2,751;0,000;37,300;38,000;9,390;1,713;11,457;15,046;10,637;12,423;-3,181;27,034;0,000;279,340;Inf;285,000;285,000;12,090;3,151;18,390;23,817
5609,000;3,145;0,783;-35,209;1,743;9,319;4,585;35,685;4,387;-4,341;-2,751;0,000;37,300;38,000;9,327;1,814;11,329;15,056;10,816;11,959;-3,181;27,034;0,000;279,340;Inf;285,000;285,000;12,391;3,158;18,444;23,891
5609,500;3,145;0,783;-35,209;1,743;9,319;4,585;35,685;4,387;-4,341;-2,751;0,000;37,300;38,000;9,327;1,814;11,040;15,002;10,720;11,777;-3,181;27,034;0,000;279,140;Inf;285,000;285,000;12,290;3,157;18,453;23,814
5610,000;3,145;0,783;-35,209;1,743;9,319;4,585;35,685;4,387;-4,341;-2,751;0,000;37,300;38,000;9,327;1,814;10,685;14,928;10,606;11,664;-3,181;27,034;0,000;279,140;Inf;285,000;285,000;12,135;3,157;18,441;23,797
5610,500;3,145;0,783;-35,209;1,743;9,319;4,585;35,685;4,387;-4,341;-2,751;0,000;37,300;38,000;9,327;1,814;10,822;14,926;10,520;11,978;-3,181;27,034;0,000;278,940;Inf;285,000;285,000;11,971;3,157;18,405;23,744
5611,000;3,145;0,783;-35,209;1,743;9,319;4,592;35,653;4,414;-4,330;-2,755;0,000;37,346;37,992;9,327;1,814;11,361;15,126;10,664;12,689;-3,180;27,035;0,000;278,940;Inf;285,000;285,000;12,061;3,157;18,392;23,714
5611,500;3,145;0,783;-35,209;1,743;9,319;4,592;35,653;4,414;-4,330;-2,755;0,000;37,300;38,000;9,327;1,814;11,664;15,180;10,814;12,479;-3,180;27,035;0,000;278,940;Inf;285,000;285,000;12,460;3,157;18,495;23,750
5612,000;3,145;0,783;-35,209;1,743;9,319;4,592;35,653;4,414;-4,330;-2,755;0,000;37,300;38,000;9,327;1,814;11,374;15,193;10,870;12,052;-3,180;27,035;0,000;278,940;Inf;285,000;285,000;12,534;3,156;18,511;23,720
5612,500;2,574;0,651;-34,823;1,769;9,364;4,592;35,653;4,414;-4,330;-2,755;0,000;37,300;38,000;9,370;1,665;10,804;15,009;10,667;11,752;-3,180;27,035;0,000;278,740;Inf;285,000;285,000;12,372;3,156;18,475;23,702
5613,000;2,574;0,651;-34,823;1,769;9,364;4,592;35,653;4,414;-4,330;-2,755;0,000;37,300;38,000;9,370;1,665;10,657;14,952;10,561;11,849;-3,180;27,035;0,000;278,740;Inf;285,000;285,000;12,058;3,147;18,456;23,698
5613,500;2,574;0,651;-34,823;1,769;9,364;4,592;35,653;4,414;-4,330;-2,755;0,000;37,300;38,000;9,370;1,665;10,950;15,062;10,566;12,312;-3,180;27,035;0,000;278,740;Inf;285,000;285,000;12,005;3,137;18,433;23,670
5614,000;2,574;0,651;-34,823;1,769;9,364;4,592;35,653;4,414;-4,330;-2,755;0,000;37,300;38,000;9,370;1,665;11,634;15,153;10,746;12,568;-3,180;27,035;0,000;278,740;Inf;285,000;285,000;12,223;3,128;18,439;23,688
5614,500;2,574;0,651;-34,823;1,769;9,364;4,589;35,604;4,368;-4,342;-2,733;0,000;37,339;37,990;9,370;1,665;11,530;15,164;10,867;12,193;-3,173;27,041;0,000;278,540;Inf;285,000;285,000;12,525;3,119;18,491;23,718
5615,000;2,574;0,651;-34,823;1,769;9,364;4,589;35,604;4,368;-4,342;-2,733;0,000;37,300;38,000;9,370;1,665;11,233;15,133;10,838;12,011;-3,173;27,041;0,000;278,540;Inf;285,000;285,000;12,438;3,110;18,515;23,751
5615,500;3,195;0,743;-35,209;1,786;9,421;4,589;35,604;4,368;-4,342;-2,733;0,000;37,300;38,000;9,358;1,764;11,011;15,080;10,750;11,845;-3,173;27,041;0,000;279,040;Inf;285,000;285,000;12,304;3,101;18,492;23,768
5616,000;3,195;0,743;-35,209;1,786;9,421;4,589;35,604;4,368;-4,342;-2,733;0,000;37,300;38,000;9,358;1,764;10,795;15,008;10,622;11,782;-3,173;27,041;0,000;279,040;Inf;285,000;285,000;12,171;3,103;18,464;23,795
5616,500;3,195;0,743;-35,209;1,786;9,421;4,589;35,604;4,368;-4,342;-2,733;0,000;37,300;38,000;9,358;1,764;11,336;15,164;10,703;12,601;-3,173;27,041;0,000;278,840;Inf;285,000;285,000;12,052;3,104;18,457;23,791
5617,000;3,195;0,743;-35,209;1,786;9,421;4,589;35,604;4,368;-4,342;-2,733;0,000;37,300;38,000;9,358;1,764;11,580;15,227;10,807;12,418;-3,173;27,041;0,000;278,840;Inf;285,000;285,000;12,451;3,106;18,487;23,810
5617,500;3,195;0,743;-35,209;1,786;9,421;4,598;35,587;4,377;-4,292;-2,768;0,000;37,337;37,957;9,358;1,764;11,387;15,203;10,835;12,101;-3,168;27,039;0,000;278,640;Inf;285,000;285,000;12,508;3,107;18,523;23,785
5618,000;3,195;0,743;-35,209;1,786;9,421;4,598;35,587;4,377;-4,292;-2,768;0,000;37,300;38,000;9,358;1,764;11,128;15,117;10,789;11,904;-3,168;27,039;0,000;278,640;Inf;285,000;285,000;12,382;3,109;18,534;23,807
5618,500;3,195;0,743;-35,209;1,786;9,421;4,598;35,587;4,377;-4,292;-2,768;0,000;37,300;38,000;9,358;1,764;11,011;15,038;10,682;11,825;-3,168;27,039;0,000;278,740;Inf;285,000;285,000;12,235;3,110;18,498;23,788
5619,000;2,511;0,683;-33,161;1,779;9,320;4,598;35,587;4,377;-4,292;-2,768;0,000;37,300;38,000;9,535;1,780;10,849;14,973;10,617;11,914;-3,168;27,039;0,000;278,740;Inf;285,000;285,000;12,139;3,112;18,473;23,786
5619,500;2,511;0,683;-33,161;1,779;9,320;4,598;35,587;4,377;-4,292;-2,768;0,000;37,300;38,000;9,535;1,780;11,204;15,042;10,663;12,348;-3,168;27,039;0,000;278,240;Inf;285,000;285,000;12,088;3,102;18,507;23,794
5620,000;2,511;0,683;-33,161;1,779;9,320;4,598;35,587;4,377;-4,292;-2,768;0,000;37,300;38,000;9,535;1,780;11,597;15,238;10,876;12,181;-3,168;27,039;0,000;278,240;Inf;285,000;285,000;12,314;3,092;18,532;23,759
5620,500;2,511;0,683;-33,161;1,779;9,320;4,598;35,587;4,377;-4,292;-2,768;0,000;37,300;38,000;9,535;1,780;11,327;15,165;10,844;12,020;-3,168;27,039;0,000;278,340;Inf;285,000;285,000;12,473;3,082;18,560;23,782
5621,000;2,511;0,683;-33,161;1,779;9,320;4,622;35,614;4,331;-4,252;-2,771;0,000;37,326;37,955;9,535;1,780;11,033;15,101;10,775;11,968;-3,169;27,044;0,000;278,340;Inf;285,000;285,000;12,339;3,073;18,563;23,811
5621,500;2,511;0,683;-33,161;1,779;9,320;4,622;35,614;4,331;-4,252;-2,771;0,000;37,300;38,000;9,535;1,780;10,832;15,026;10,668;11,840;-3,169;27,044;0,000;278,440;Inf;285,000;285,000;12,219;3,064;18,539;23,837
5622,000;3,137;0,732;-35,209;1,745;9,407;4,622;35,614;4,331;-4,252;-2,771;0,000;37,300;38,000;9,185;1,817;11,108;15,013;10,636;12,106;-3,169;27,044;0,000;278,440;Inf;285,000;285,000;12,092;3,055;18,513;23,833
5622,500;3,137;0,732;-35,209;1,745;9,407;4,622;35,614;4,331;-4,252;-2,771;0,000;37,300;38,000;9,185;1,817;11,274;15,186;10,694;12,480;-3,169;27,044;0,000;278,540;Inf;285,000;285,000;12,216;3,056;18,524;23,856
5623,000;3,137;0,732;-35,209;1,745;9,407;4,622;35,614;4,331;-4,252;-2,771;0,000;37,300;38,000;9,185;1,817;11,484;15,259;10,798;12,382;-3,169;27,044;0,000;278,540;Inf;285,000;285,000;12,409;3,057;18,554;23,868
5623,500;3,137;0,732;-35,209;1,745;9,407;4,622;35,614;4,331;-4,252;-2,771;0,000;37,300;38,000;9,185;1,817;11,245;15,143;10,825;11,962;-3,169;27,044;0,000;278,740;Inf;285,000;285,000;12,481;3,059;18,544;23,929
5624,000;3,137;0,732;-35,209;1,745;9,407;4,611;35,628;4,355;-4,221;-2,745;0,000;37,324;37,917;9,185;1,817;11,008;15,043;10,731;11,839;-3,175;27,038;0,000;278,740;Inf;285,000;285,000;12,294;3,060;18,555;23,976
5624,500;3,137;0,732;-35,209;1,745;9,407;4,611;35,628;4,355;-4,221;-2,745;0,000;37,300;37,900;9,185;1,817;10,881;15,008;10,639;11,865;-3,175;27,038;0,000;278,940;Inf;285,000;285,000;12,155;3,061;18,520;23,999
5625,000;3,137;0,732;-35,209;1,745;9,407;4,611;35,628;4,355;-4,221;-2,745;0,000;37,300;37,900;9,185;1,817;11,198;15,052;10,673;12,362;-3,175;27,038;0,000;278,940;Inf;285,000;285,000;12,098;3,063;18,501;24,021
5625,500;3,748;0,860;-35,209;1,781;9,394;4,611;35,628;4,355;-4,221;-2,745;0,000;37,300;37,900;9,344;1,737;11,658;15,229;10,839;12,502;-3,175;27,038;0,000;279,140;Inf;285,000;285,000;12,321;3,064;18,480;24,082
5626,000;3,748;0,860;-35,209;1,781;9,394;4,611;35,628;4,355;-4,221;-2,745;0,000;37,300;37,900;9,344;1,737;11,700;15,255;10,936;12,285;-3,175;27,038;0,000;279,140;Inf;285,000;285,000;12,557;3,075;18,563;24,190
5626,500;3,748;0,860;-35,209;1,781;9,394;4,611;35,628;4,355;-4,221;-2,745;0,000;37,300;37,900;9,344;1,737;11,331;15,202;10,899;12,078;-3,175;27,038;0,000;279,040;Inf;285,000;285,000;12,544;3,086;18,589;24,229
5627,000;3,748;0,860;-35,209;1,781;9,394;4,611;35,628;4,355;-4,221;-2,745;0,000;37,300;37,900;9,344;1,737;10,887;15,070;10,716;11,909;-3,175;27,038;0,000;279,040;Inf;285,000;285,000;12,378;3,097;18,567;24,170
5627,500;3,748;0,860;-35,209;1,781;9,394;4,613;35,644;4,402;-4,186;-2,766;0,000;37,324;37,909;9,344;1,737;11,100;15,073;10,693;12,367;-3,161;27,039;0,000;279,040;Inf;285,000;285,000;12,145;3,108;18,545;24,173
5628,000;3,748;0,860;-35,209;1,781;9,394;4,613;35,644;4,402;-4,186;-2,766;0,000;37,300;37,900;9,344;1,737;11,616;15,230;10,858;12,583;-3,161;27,039;0,000;279,040;Inf;285,000;285,000;12,308;3,118;18,533;24,144
5628,500;3,486;0,868;-34,994;1,740;9,414;4,613;35,644;4,402;-4,186;-2,766;0,000;37,300;37,900;9,421;1,638;11,746;15,280;10,974;12,355;-3,161;27,039;0,000;278,940;Inf;285,000;285,000;12,572;3,128;18,573;24,151
5629,000;3,486;0,868;-34,994;1,740;9,414;4,613;35,644;4,402;-4,186;-2,766;0,000;37,300;37,900;9,421;1,638;11,494;15,238;10,977;12,109;-3,161;27,039;0,000;278,940;Inf;285,000;285,000;12,589;3,134;18,607;24,165
5629,500;3,486;0,868;-34,994;1,740;9,414;4,613;35,644;4,402;-4,186;-2,766;0,000;37,300;37,900;9,421;1,638;11,078;15,154;10,868;11,915;-3,161;27,039;0,000;279,040;Inf;285,000;285,000;12,454;3,140;18,592;24,124
5630,000;3,486;0,868;-34,994;1,740;9,414;4,613;35,644;4,402;-4,186;-2,766;0,000;37,300;37,900;9,421;1,638;10,789;15,090;10,728;11,816;-3,161;27,039;0,000;279,040;Inf;285,000;285,000;12,254;3,146;18,537;24,130
5630,500;3,486;0,868;-34,994;1,740;9,414;4,605;35,684;4,388;-4,150;-2,752;0,000;37,308;37,888;9,421;1,638;11,567;15,281;10,806;12,729;-3,161;27,052;0,000;278,640;Inf;285,000;285,000;12,106;3,151;18,532;24,120
5631,000;3,486;0,868;-34,994;1,740;9,414;4,605;35,684;4,388;-4,150;-2,752;0,000;37,300;37,900;9,421;1,638;11,765;15,305;10,971;12,575;-3,161;27,052;0,000;278,640;Inf;285,000;285,000;12,596;3,157;18,581;24,162
5631,500;3,225;0,800;-35,209;1,648;9,391;4,605;35,684;4,388;-4,150;-2,752;0,000;37,300;37,900;9,308;1,658;11,517;15,312;10,993;12,336;-3,161;27,052;0,000;278,340;Inf;285,000;285,000;12,654;3,162;18,622;24,127
5632,000;3,225;0,800;-35,209;1,648;9,391;4,605;35,684;4,388;-4,150;-2,752;0,000;37,300;37,900;9,308;1,658;11,344;15,282;10,939;12,105;-3,161;27,052;0,000;278,340;Inf;285,000;285,000;12,539;3,164;18,648;24,026
5632,500;3,225;0,800;-35,209;1,648;9,391;4,605;35,684;4,388;-4,150;-2,752;0,000;37,300;37,900;9,308;1,658;11,138;15,182;10,877;11,975;-3,161;27,052;0,000;278,640;Inf;285,000;285,000;12,418;3,164;18,655;24,006
5633,000;3,225;0,800;-35,209;1,648;9,391;4,605;35,684;4,388;-4,150;-2,752;0,000;37,300;37,900;9,308;1,658;10,841;15,111;10,759;11,902;-3,161;27,052;0,000;278,640;Inf;285,000;285,000;12,293;3,165;18,585;24,076
5633,500;3,225;0,800;-35,209;1,648;9,391;4,605;35,684;4,388;-4,150;-2,752;0,000;37,300;37,900;9,308;1,658;11,115;15,072;10,725;12,258;-3,161;27,052;0,000;278,740;Inf;285,000;285,000;12,153;3,166;18,573;24,186
5634,000;3,225;0,800;-35,209;1,648;9,391;4,671;35,661;4,371;-4,129;-2,756;0,000;37,307;37,860;9,308;1,658;11,771;15,385;10,974;12,506;-3,169;27,035;0,000;278,740;Inf;285,000;285,000;12,293;3,167;18,622;24,213
5634,500;3,225;0,800;-35,209;1,648;9,391;4,671;35,661;4,371;-4,129;-2,756;0,000;37,300;37,900;9,308;1,658;11,585;15,347;11,019;12,301;-3,169;27,035;0,000;278,440;Inf;285,000;285,000;12,659;3,168;18,639;24,166
5635,000;2,903;0,722;-35,037;1,731;9,366;4,671;35,661;4,371;-4,129;-2,756;0,000;37,300;37,900;9,433;1,917;11,258;15,244;10,952;12,073;-3,169;27,035;0,000;278,440;Inf;285,000;285,000;12,563;3,169;18,669;24,114
5635,500;2,903;0,722;-35,037;1,731;9,366;4,671;35,661;4,371;-4,129;-2,756;0,000;37,300;37,900;9,433;1,917;11,069;15,200;10,854;11,936;-3,169;27,035;0,000;278,540;Inf;285,000;290,000;12,382;3,165;18,653;24,102
5636,000;2,903;0,722;-35,037;1,731;9,366;4,671;35,661;4,371;-4,129;-2,756;0,000;37,300;37,900;9,433;1,917;10,925;15,092;10,753;11,995;-3,169;27,035;0,000;278,540;Inf;290,000;290,000;12,265;3,160;18,631;24,102
5636,500;2,903;0,722;-35,037;1,731;9,366;4,671;35,661;4,371;-4,129;-2,756;0,000;37,300;37,900;9,433;1,917;11,317;15,149;10,777;12,476;-3,169;27,035;0,000;278,640;Inf;290,000;290,000;12,191;3,156;18,598;24,026
5637,000;2,903;0,722;-35,037;1,731;9,366;4,606;35,618;4,372;-4,127;-2,739;0,000;37,303;37,894;9,433;1,917;11,683;15,299;10,927;12,535;-3,168;27,038;0,000;278,640;Inf;290,000;290,000;12,430;3,152;18,630;24,029
5637,500;2,903;0,722;-35,037;1,731;9,366;4,606;35,618;4,372;-4,127;-2,739;0,000;37,300;37,900;9,433;1,917;11,391;15,249;11,014;12,151;-3,168;27,038;0,000;279,240;Inf;290,000;290,000;12,611;3,148;18,648;24,001
5638,000;3,069;0,733;-35,209;1,752;9,512;4,606;35,618;4,372;-4,127;-2,739;0,000;37,300;37,900;9,291;1,783;11,132;15,192;10,899;11,962;-3,168;27,038;0,000;279,240;Inf;290,000;290,000;12,452;3,144;18,667;24,008
5638,500;3,069;0,733;-35,209;1,752;9,512;4,606;35,618;4,372;-4,127;-2,739;0,000;37,300;37,900;9,291;1,783;10,916;15,094;10,787;11,957;-3,168;27,038;0,000;278,340;Inf;290,000;290,000;12,296;3,143;18,645;24,084
5639,000;3,069;0,733;-35,209;1,752;9,512;4,606;35,618;4,372;-4,127;-2,739;0,000;37,300;37,900;9,291;1,783;11,307;15,191;10,797;12,353;-3,168;27,038;0,000;278,340;Inf;290,000;290,000;12,189;3,141;18,600;24,158
5639,500;3,069;0,733;-35,209;1,752;9,512;4,606;35,618;4,372;-4,127;-2,739;0,000;37,300;37,900;9,291;1,783;11,479;15,298;10,868;12,606;-3,168;27,038;0,000;282,940;Inf;290,000;290,000;12,412;3,140;18,616;24,219
5640,000;3,069;0,733;-35,209;1,752;9,512;4,606;35,618;4,372;-4,127;-2,739;0,000;37,300;37,900;9,291;1,783;11,508;15,306;10,953;12,439;-3,168;27,038;0,000;282,940;Inf;290,000;290,000;12,563;3,139;18,672;24,291
5640,500;3,069;0,733;-35,209;1,752;9,512;4,645;35,611;4,350;-4,103;-2,750;0,000;37,302;37,824;9,291;1,783;11,388;15,274;10,949;12,246;-3,175;27,031;0,000;282,840;Inf;290,000;290,000;12,552;3,138;18,656;24,288
5641,000;3,069;0,733;-35,209;1,752;9,512;4,645;35,611;4,350;-4,103;-2,750;0,000;37,300;37,800;9,291;1,783;10,984;15,152;10,795;11,975;-3,175;27,031;0,000;282,840;Inf;290,000;290,000;12,464;3,137;18,652;24,322
5641,500;2,935;0,652;-35,209;1,723;9,401;4,645;35,611;4,350;-4,103;-2,750;0,000;37,300;37,800;9,407;1,821;11,131;15,112;10,784;12,130;-3,175;27,031;0,000;283,340;Inf;290,000;290,000;12,226;3,136;18,619;24,342
5642,000;2,935;0,652;-35,209;1,723;9,401;4,645;35,611;4,350;-4,103;-2,750;0,000;37,300;37,800;9,407;1,821;11,512;15,196;10,843;12,490;-3,175;27,031;0,000;283,340;Inf;290,000;290,000;12,289;3,132;18,589;24,315
5642,500;2,935;0,652;-35,209;1,723;9,401;4,645;35,611;4,350;-4,103;-2,750;0,000;37,300;37,800;9,407;1,821;11,525;15,298;10,935;12,515;-3,175;27,031;0,000;283,540;Inf;290,000;290,000;12,510;3,129;18,600;24,282
5643,000;2,935;0,652;-35,209;1,723;9,401;4,645;35,611;4,350;-4,103;-2,750;0,000;37,300;37,800;9,407;1,821;11,448;15,302;10,957;12,332;-3,175;27,031;0,000;283,540;Inf;290,000;290,000;12,568;3,126;18,649;24,219
5643,500;2,935;0,652;-35,209;1,723;9,401;4,629;35,607;4,361;-4,081;-2,741;0,000;37,296;37,842;9,407;1,821;11,332;15,249;10,965;12,147;-3,161;27,026;0,000;283,740;Inf;290,000;290,000;12,510;3,123;18,645;24,228
5644,000;2,935;0,652;-35,209;1,723;9,401;4,629;35,607;4,361;-4,081;-2,741;0,000;37,300;37,800;9,407;1,821;11,214;15,217;10,895;12,019;-3,161;27,026;0,000;283,740;Inf;290,000;290,000;12,423;3,120;18,657;24,232
5644,500;2,913;0,722;-34,804;1,750;9,356;4,629;35,607;4,361;-4,081;-2,741;0,000;37,300;37,800;9,526;1,830;11,379;15,229;10,856;12,387;-3,161;27,026;0,000;283,240;Inf;290,000;290,000;12,336;3,117;18,621;24,181
5645,000;2,913;0,722;-34,804;1,750;9,356;4,629;35,607;4,361;-4,081;-2,741;0,000;37,300;37,800;9,526;1,830;11,592;15,346;10,942;12,668;-3,161;27,026;0,000;283,240;Inf;290,000;290,000;12,463;3,113;18,614;24,095
5645,500;2,913;0,722;-34,804;1,750;9,356;4,629;35,607;4,361;-4,081;-2,741;0,000;37,300;37,800;9,526;1,830;11,574;15,332;11,028;12,474;-3,161;27,026;0,000;283,640;Inf;290,000;290,000;12,637;3,110;18,651;24,033
5646,000;2,913;0,722;-34,804;1,750;9,356;4,629;35,607;4,361;-4,081;-2,741;0,000;37,300;37,800;9,526;1,830;11,420;15,288;11,011;12,280;-3,161;27,026;0,000;283,640;Inf;290,000;290,000;12,602;3,107;18,688;24,173
5646,500;2,913;0,722;-34,804;1,750;9,356;4,629;35,607;4,361;-4,081;-2,741;0,000;37,300;37,800;9,526;1,830;11,224;15,267;10,947;12,089;-3,161;27,026;0,000;283,940;Inf;290,000;290,000;12,500;3,104;18,693;24,296
5647,000;2,913;0,722;-34,804;1,750;9,356;4,639;35,621;4,397;-4,037;-2,741;0,000;37,305;37,850;9,526;1,830;11,007;15,198;10,860;12,031;-3,144;27,030;0,000;283,940;Inf;290,000;290,000;12,382;3,101;18,661;24,317
5647,500;2,913;0,722;-34,804;1,750;9,356;4,639;35,621;4,397;-4,037;-2,741;0,000;37,300;37,900;9,526;1,830;11,121;15,183;10,833;12,223;-3,144;27,030;0,000;283,740;Inf;290,000;290,000;12,274;3,097;18,640;24,263
5648,000;3,064;0,794;-34,179;1,788;9,260;4,639;35,621;4,397;-4,037;-2,741;0,000;37,300;37,900;9,495;1,704;11,543;15,297;10,902;12,718;-3,144;27,030;0,000;283,740;Inf;290,000;290,000;12,340;3,094;18,659;24,205
5648,500;3,064;0,794;-34,179;1,788;9,260;4,639;35,621;4,397;-4,037;-2,741;0,000;37,300;37,900;9,495;1,704;11,528;15,404;11,052;12,422;-3,144;27,030;0,000;283,340;Inf;290,000;290,000;12,615;3,094;18,728;24,105
5649,000;3,064;0,794;-34,179;1,788;9,260;4,639;35,621;4,397;-4,037;-2,741;0,000;37,300;37,900;9,495;1,704;11,335;15,329;11,003;12,181;-3,144;27,030;0,000;283,340;Inf;290,000;290,000;12,601;3,093;18,735;24,166
5649,500;3,064;0,794;-34,179;1,788;9,260;4,639;35,621;4,397;-4,037;-2,741;0,000;37,300;37,900;9,495;1,704;11,226;15,272;10,937;12,061;-3,144;27,030;0,000;283,740;Inf;290,000;290,000;12,462;3,093;18,731;24,153
5650,000;3,064;0,794;-34,179;1,788;9,260;4,650;35,638;4,378;-4,006;-2,749;0,000;37,294;37,884;9,495;1,704;11,009;15,185;10,853;12,018;-3,155;27,028;0,000;283,740;Inf;290,000;290,000;12,374;3,092;18,717;24,171
5650,500;3,064;0,794;-34,179;1,788;9,260;4,650;35,638;4,378;-4,006;-2,749;0,000;37,300;37,900;9,495;1,704;11,389;15,222;10,859;12,336;-3,155;27,028;0,000;283,840;Inf;290,000;290,000;12,266;3,092;18,681;24,153
5651,000;3,446;0,872;-35,051;1,756;9,293;4,650;35,638;4,378;-4,006;-2,749;0,000;37,300;37,900;9,394;1,887;11,650;15,375;10,955;12,668;-3,155;27,028;0,000;283,840;Inf;290,000;290,000;12,451;3,092;18,713;24,122
5651,500;3,446;0,872;-35,051;1,756;9,293;4,650;35,638;4,378;-4,006;-2,749;0,000;37,300;37,900;9,394;1,887;11,690;15,412;11,051;12,640;-3,155;27,028;0,000;283,340;Inf;290,000;290,000;12,662;3,097;18,739;24,122
5652,000;3,446;0,872;-35,051;1,756;9,293;4,650;35,638;4,378;-4,006;-2,749;0,000;37,300;37,900;9,394;1,887;11,356;15,344;11,021;12,192;-3,155;27,028;0,000;283,340;Inf;290,000;290,000;12,698;3,103;18,760;24,158
5652,500;3,446;0,872;-35,051;1,756;9,293;4,650;35,638;4,378;-4,006;-2,749;0,000;37,300;37,900;9,394;1,887;11,219;15,294;10,927;12,122;-3,155;27,028;0,000;283,640;Inf;290,000;290,000;12,478;3,109;18,745;24,188
5653,000;3,446;0,872;-35,051;1,756;9,293;4,650;35,638;4,378;-4,006;-2,749;0,000;37,300;37,900;9,394;1,887;11,127;15,213;10,871;12,227;-3,155;27,028;0,000;283,640;Inf;290,000;290,000;12,391;3,114;18,742;24,225
5653,500;3,446;0,872;-35,051;1,756;9,293;4,673;35,663;4,383;-3,975;-2,755;0,000;37,297;37,870;9,394;1,887;11,424;15,337;10,911;12,682;-3,155;27,030;0,000;283,740;Inf;290,000;290,000;12,359;3,120;18,718;24,245
5654,000;3,446;0,872;-35,051;1,756;9,293;4,673;35,663;4,383;-3,975;-2,755;0,000;37,300;37,900;9,394;1,887;11,556;15,466;10,995;12,752;-3,155;27,030;0,000;283,740;Inf;290,000;290,000;12,588;3,125;18,744;24,313
5654,500;3,743;0,917;-35,167;1,694;9,403;4,673;35,663;4,383;-3,975;-2,755;0,000;37,300;37,900;9,457;1,882;11,646;15,445;11,079;12,529;-3,155;27,030;0,000;283,740;Inf;290,000;290,000;12,692;3,130;18,782;24,350
5655,000;3,743;0,917;-35,167;1,694;9,403;4,673;35,663;4,383;-3,975;-2,755;0,000;37,300;37,900;9,457;1,882;11,566;15,402;11,074;12,346;-3,155;27,030;0,000;283,740;Inf;290,000;290,000;12,675;3,140;18,778;24,347
5655,500;3,743;0,917;-35,167;1,694;9,403;4,673;35,663;4,383;-3,975;-2,755;0,000;37,300;37,900;9,457;1,882;11,101;15,322;10,930;12,080;-3,155;27,030;0,000;283,640;Inf;290,000;290,000;12,597;3,150;18,792;24,335
5656,000;3,743;0,917;-35,167;1,694;9,403;4,673;35,663;4,383;-3,975;-2,755;0,000;37,300;37,900;9,457;1,882;11,217;15,248;10,880;12,344;-3,155;27,030;0,000;283,640;Inf;290,000;290,000;12,358;3,160;18,765;24,333
5656,500;3,743;0,917;-35,167;1,694;9,403;4,608;35,675;4,361;-3,959;-2,750;0,000;37,299;37,849;9,457;1,882;11,553;15,376;10,956;12,703;-3,162;27,016;0,000;283,240;Inf;290,000;290,000;12,422;3,169;18,724;24,332
5657,000;3,743;0,917;-35,167;1,694;9,403;4,608;35,675;4,361;-3,959;-2,750;0,000;37,300;37,800;9,457;1,882;11,969;15,490;11,105;12,689;-3,162;27,016;0,000;283,240;Inf;290,000;290,000;12,647;3,179;18,752;24,322
5657,500;2,775;0,768;-33,644;1,798;9,357;4,608;35,675;4,361;-3,959;-2,750;0,000;37,300;37,800;9,459;1,675;11,750;15,478;11,149;12,475;-3,162;27,016;0,000;283,440;Inf;290,000;290,000;12,813;3,188;18,814;24,261
5658,000;2,775;0,768;-33,644;1,798;9,357;4,608;35,675;4,361;-3,959;-2,750;0,000;37,300;37,800;9,459;1,675;11,586;15,465;11,130;12,380;-3,162;27,016;0,000;283,440;Inf;290,000;290,000;12,713;3,181;18,825;24,232
5658,500;2,775;0,768;-33,644;1,798;9,357;4,608;35,675;4,361;-3,959;-2,750;0,000;37,300;37,800;9,459;1,675;11,307;15,402;11,046;12,295;-3,162;27,016;0,000;283,440;Inf;290,000;290,000;12,640;3,175;18,817;24,156
5659,000;2,775;0,768;-33,644;1,798;9,357;4,608;35,675;4,361;-3,959;-2,750;0,000;37,300;37,800;9,459;1,675;11,448;15,314;10,977;12,445;-3,162;27,016;0,000;283,440;Inf;290,000;290,000;12,513;3,168;18,788;24,167
5659,500;2,775;0,768;-33,644;1,798;9,357;4,648;35,651;4,409;-3,950;-2,748;0,000;37,305;37,880;9,459;1,675;11,766;15,475;11,066;12,827;-3,154;27,029;0,000;283,340;Inf;290,000;290,000;12,546;3,162;18,756;24,150
5660,000;2,775;0,768;-33,644;1,798;9,357;4,648;35,651;4,409;-3,950;-2,748;0,000;37,300;37,900;9,459;1,675;11,804;15,575;11,173;12,737;-3,154;27,029;0,000;283,340;Inf;290,000;290,000;12,783;3,155;18,813;24,184
5660,500;2,775;0,768;-33,644;1,798;9,357;4,648;35,651;4,409;-3,950;-2,748;0,000;37,300;37,900;9,459;1,675;11,663;15,521;11,197;12,551;-3,154;27,029;0,000;283,540;Inf;290,000;290,000;12,822;3,149;18,850;24,199
5661,000;2,792;0,735;-34,253;1,834;9,374;4,648;35,651;4,409;-3,950;-2,748;0,000;37,300;37,900;9,404;1,650;11,387;15,469;11,152;12,367;-3,154;27,029;0,000;283,540;Inf;290,000;290,000;12,733;3,143;18,868;24,208
5661,500;2,792;0,735;-34,253;1,834;9,374;4,648;35,651;4,409;-3,950;-2,748;0,000;37,300;37,900;9,404;1,650;11,341;15,425;11,061;12,235;-3,154;27,029;0,000;284,240;Inf;290,000;290,000;12,594;3,137;18,842;24,242
5662,000;2,792;0,735;-34,253;1,834;9,374;4,648;35,651;4,409;-3,950;-2,748;0,000;37,300;37,900;9,404;1,650;11,291;15,332;11,005;12,213;-3,154;27,029;0,000;284,240;Inf;290,000;290,000;12,515;3,132;18,811;24,209
5662,500;2,792;0,735;-34,253;1,834;9,374;4,648;35,651;4,409;-3,950;-2,748;0,000;37,300;37,900;9,404;1,650;11,917;15,556;11,178;12,825;-3,154;27,029;0,000;284,140;Inf;290,000;290,000;12,460;3,126;18,823;24,163
5663,000;2,792;0,735;-34,253;1,834;9,374;4,602;35,624;4,391;-3,933;-2,747;0,000;37,312;37,868;9,404;1,650;11,969;15,592;11,251;12,618;-3,164;27,020;0,000;284,140;Inf;290,000;290,000;12,869;3,121;18,863;24,127
5663,500;2,792;0,735;-34,253;1,834;9,374;4,602;35,624;4,391;-3,933;-2,747;0,000;37,300;37,900;9,404;1,650;11,707;15,554;11,226;12,475;-3,164;27,020;0,000;284,540;Inf;290,000;290,000;12,858;3,115;18,892;24,074
5664,000;2,361;0,556;-35,209;1,694;9,361;4,602;35,624;4,391;-3,933;-2,747;0,000;37,300;37,900;9,362;1,956;11,399;15,454;11,149;12,283;-3,164;27,020;0,000;284,540;Inf;290,000;290,000;12,740;3,110;18,894;24,046
5664,500;2,361;0,556;-35,209;1,694;9,361;4,602;35,624;4,391;-3,933;-2,747;0,000;37,300;37,900;9,362;1,956;11,264;15,391;11,066;12,295;-3,164;27,020;0,000;284,240;Inf;290,000;290,000;12,571;3,098;18,853;23,958
5665,000;2,361;0,556;-35,209;1,694;9,361;4,602;35,624;4,391;-3,933;-2,747;0,000;37,300;37,900;9,362;1,956;11,603;15,456;11,091;12,630;-3,164;27,020;0,000;284,240;Inf;290,000;290,000;12,504;3,085;18,864;23,933
5665,500;2,361;0,556;-35,209;1,694;9,361;4,602;35,624;4,391;-3,933;-2,747;0,000;37,300;37,900;9,362;1,956;11,883;15,593;11,208;12,845;-3,164;27,020;0,000;284,340;Inf;290,000;290,000;12,695;3,074;18,898;23,890
5666,000;2,361;0,556;-35,209;1,694;9,361;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,362;1,956;11,744;15,571;11,281;12,489;-3,157;27,021;0,000;284,340;Inf;290,000;290,000;12,882;3,050;18,926;23,911
5666,500;2,361;0,556;-35,209;1,694;9,361;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,362;1,956;11,513;15,493;11,202;12,326;-3,157;27,021;0,000;284,240;Inf;290,000;290,000;12,771;3,050;18,926;23,894
5667,000;2,361;0,556;-35,209;1,694;9,361;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,362;1,956;11,272;15,426;11,122;12,237;-3,157;27,021;0,000;284,240;Inf;290,000;290,000;12,634;3,039;18,921;23,877
5667,500;2,195;0,581;-33,802;1,794;9,252;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,563;1,724;11,464;15,392;11,081;12,505;-3,157;27,021;0,000;284,440;Inf;290,000;290,000;12,514;3,028;18,897;23,873
5668,000;2,195;0,581;-33,802;1,794;9,252;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,563;1,724;11,764;15,581;11,197;12,975;-3,157;27,021;0,000;284,440;Inf;290,000;290,000;12,610;3,014;18,897;23,854
5668,500;2,195;0,581;-33,802;1,794;9,252;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,563;1,724;12,129;15,684;11,317;12,887;-3,157;27,021;0,000;283,440;Inf;290,000;290,000;12,879;3,001;18,976;23,844
5669,000;2,195;0,581;-33,802;1,794;9,252;4,607;35,607;4,377;-3,909;-2,745;0,000;37,300;37,900;9,563;1,724;11,963;15,625;11,361;12,628;-3,157;27,021;0,000;283,440;Inf;290,000;290,000;13,004;2,988;18,988;23,830
5669,500;2,195;0,581;-33,802;1,794;9,252;4,581;35,617;4,393;-3,874;-2,742;0,000;37,307;37,908;9,563;1,724;11,439;15,528;11,233;12,348;-3,164;27,014;0,000;283,640;Inf;290,000;290,000;12,894;2,975;18,971;23,836
5670,000;2,195;0,581;-33,802;1,794;9,252;4,581;35,617;4,393;-3,874;-2,742;0,000;37,300;37,900;9,563;1,724;11,428;15,477;11,168;12,483;-3,164;27,014;0,000;283,640;Inf;290,000;290,000;12,637;2,962;18,970;23,772
5670,500;2,872;0,781;-34,011;1,826;9,354;4,581;35,617;4,393;-3,874;-2,742;0,000;37,300;37,900;9,436;1,663;11,764;15,588;11,202;13,028;-3,164;27,014;0,000;283,240;Inf;290,000;290,000;12,639;2,949;18,940;23,783
5671,000;2,872;0,781;-34,011;1,826;9,354;4,581;35,617;4,393;-3,874;-2,742;0,000;37,300;37,900;9,436;1,663;12,270;15,702;11,384;13,021;-3,164;27,014;0,000;283,240;Inf;290,000;290,000;12,896;2,948;18,959;23,817
5671,500;2,872;0,781;-34,011;1,826;9,354;4,581;35,617;4,393;-3,874;-2,742;0,000;37,300;37,900;9,436;1,663;12,161;15,679;11,485;12,716;-3,164;27,014;0,000;283,840;Inf;290,000;290,000;13,094;2,947;19,008;23,794
5672,000;2,872;0,781;-34,011;1,826;9,354;4,581;35,617;4,393;-3,874;-2,742;0,000;37,300;37,900;9,436;1,663;11,757;15,643;11,429;12,489;-3,164;27,014;0,000;283,840;Inf;290,000;290,000;13,010;2,946;19,044;23,888
5672,500;2,872;0,781;-34,011;1,826;9,354;4,621;35,640;4,412;-3,830;-2,777;0,000;37,312;37,892;9,436;1,663;11,516;15,581;11,338;12,384;-3,172;27,000;0,000;283,540;Inf;290,000;290,000;12,830;2,944;19,028;23,862
5673,000;2,872;0,781;-34,011;1,826;9,354;4,621;35,640;4,412;-3,830;-2,777;0,000;37,300;37,900;9,436;1,663;11,852;15,651;11,271;13,154;-3,172;27,000;0,000;283,540;Inf;290,000;290,000;12,705;2,943;18,988;23,843
5673,500;2,872;0,781;-34,011;1,826;9,354;4,621;35,640;4,412;-3,830;-2,777;0,000;37,300;37,900;9,436;1,663;12,391;15,820;11,444;13,280;-3,172;27,000;0,000;284,040;Inf;290,000;290,000;12,982;2,942;19,035;23,812
5674,000;3,423;0,912;-33,014;1,734;9,293;4,621;35,640;4,412;-3,830;-2,777;0,000;37,300;37,900;9,510;1,657;12,108;15,813;11,554;12,890;-3,172;27,000;0,000;284,040;Inf;290,000;290,000;13,234;2,941;19,082;23,797
5674,500;3,423;0,912;-33,014;1,734;9,293;4,621;35,640;4,412;-3,830;-2,777;0,000;37,300;37,900;9,510;1,657;11,896;15,755;11,547;12,688;-3,172;27,000;0,000;283,140;Inf;290,000;290,000;13,091;2,949;19,117;23,802
5675,000;3,423;0,912;-33,014;1,734;9,293;4,621;35,640;4,412;-3,830;-2,777;0,000;37,300;37,900;9,510;1,657;11,746;15,710;11,455;12,525;-3,172;27,000;0,000;283,140;Inf;290,000;290,000;12,971;2,957;19,127;23,819
5675,500;3,423;0,912;-33,014;1,734;9,293;4,621;35,640;4,412;-3,830;-2,777;0,000;37,300;37,900;9,510;1,657;11,406;15,624;11,326;12,485;-3,172;27,000;0,000;284,140;Inf;290,000;290,000;12,859;2,964;19,072;23,941
5676,000;3,423;0,912;-33,014;1,734;9,293;4,512;35,683;4,411;-3,793;-2,760;0,000;37,316;37,933;9,510;1,657;11,570;15,681;11,317;12,900;-3,164;27,009;0,000;284,140;Inf;290,000;290,000;12,710;2,972;19,092;23,961
5676,500;3,423;0,912;-33,014;1,734;9,293;4,512;35,683;4,411;-3,793;-2,760;0,000;37,300;37,900;9,510;1,657;12,182;15,855;11,541;13,075;-3,164;27,009;0,000;283,240;Inf;290,000;290,000;12,867;2,979;19,153;23,968
5677,000;3,114;0,809;-34,907;1,717;9,329;4,512;35,683;4,411;-3,793;-2,760;0,000;37,300;37,900;9,412;1,930;11,997;15,811;11,563;12,787;-3,164;27,009;0,000;283,240;Inf;290,000;290,000;13,163;2,986;19,177;23,976
5677,500;3,114;0,809;-34,907;1,717;9,329;4,512;35,683;4,411;-3,793;-2,760;0,000;37,300;37,900;9,412;1,930;11,822;15,779;11,500;12,617;-3,164;27,009;0,000;283,740;Inf;290,000;290,000;13,040;2,989;19,178;23,914
5678,000;3,114;0,809;-34,907;1,717;9,329;4,512;35,683;4,411;-3,793;-2,760;0,000;37,300;37,900;9,412;1,930;11,538;15,702;11,394;12,474;-3,164;27,009;0,000;283,740;Inf;290,000;290,000;12,929;2,991;19,186;23,818
5678,500;3,114;0,809;-34,907;1,717;9,329;4,512;35,683;4,411;-3,793;-2,760;0,000;37,300;37,900;9,412;1,930;11,568;15,618;11,316;12,643;-3,164;27,009;0,000;283,840;Inf;290,000;290,000;12,777;2,993;19,164;23,765
5679,000;3,114;0,809;-34,907;1,717;9,329;4,594;35,686;4,395;-3,780;-2,774;0,000;37,316;37,943;9,412;1,930;11,917;15,829;11,381;13,227;-3,167;27,000;0,000;283,840;Inf;290,000;290,000;12,786;2,995;19,170;23,729
5679,500;3,114;0,809;-34,907;1,717;9,329;4,594;35,686;4,395;-3,780;-2,774;0,000;37,300;37,900;9,412;1,930;12,380;15,926;11,554;13,214;-3,167;27,000;0,000;283,840;Inf;290,000;290,000;13,088;2,997;19,207;23,727
