t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5680,000;3,114;0,809;-34,907;1,706;9,469;4,594;35,686;4,395;-3,780;-2,774;0,000;37,300;37,900;9,412;1,930;11,874;15,822;11,605;12,760;-3,167;27,000;0,000;283,840;Inf;290,000;290,000;13,268;2,998;19,234;23,744
5680,500;3,010;0,722;-35,209;1,706;9,469;4,594;35,686;4,395;-3,780;-2,774;0,000;37,300;37,900;9,290;1,719;11,659;15,807;11,511;12,579;-3,167;27,000;0,000;283,640;Inf;290,000;290,000;13,015;2,999;19,248;23,738
5681,000;3,010;0,722;-35,209;1,706;9,469;4,594;35,686;4,395;-3,780;-2,774;0,000;37,300;37,900;9,290;1,719;11,463;15,722;11,396;12,562;-3,167;27,000;0,000;283,640;Inf;290,000;290,000;12,889;2,999;19,224;23,788
5681,500;3,010;0,722;-35,209;1,706;9,469;4,594;35,686;4,395;-3,780;-2,774;0,000;37,300;37,900;9,290;1,719;11,867;15,795;11,382;13,097;-3,167;27,000;0,000;283,340;Inf;290,000;290,000;12,786;2,999;19,208;23,794
5682,000;3,010;0,722;-35,209;1,706;9,469;4,594;35,686;4,395;-3,780;-2,774;0,000;37,300;37,900;9,290;1,719;12,451;15,970;11,568;13,443;-3,167;27,000;0,000;283,340;Inf;290,000;290,000;13,035;2,999;19,216;23,821
5682,500;3,010;0,722;-35,209;1,706;9,469;4,618;35,632;4,410;-3,798;-2,762;0,000;37,330;37,955;9,290;1,719;12,342;15,958;11,695;13,158;-3,163;27,005;0,000;283,440;Inf;290,000;290,000;13,358;2,999;19,293;23,947
5683,000;3,010;0,722;-35,209;1,706;9,469;4,618;35,632;4,410;-3,798;-2,762;0,000;37,300;38,000;9,290;1,719;12,126;15,925;11,711;12,888;-3,163;27,005;0,000;283,440;Inf;290,000;290,000;13,288;3,000;19,298;23,933
5683,500;2,181;0,555;-34,841;1,798;9,402;4,618;35,632;4,410;-3,798;-2,762;0,000;37,300;38,000;9,398;1,663;11,604;15,809;11,496;12,601;-3,163;27,005;0,000;283,840;Inf;290,000;290,000;13,162;3,000;19,307;23,931
5684,000;2,181;0,555;-34,841;1,798;9,402;4,618;35,632;4,410;-3,798;-2,762;0,000;37,300;38,000;9,398;1,663;11,706;15,737;11,427;12,816;-3,163;27,005;0,000;283,840;Inf;290,000;290,000;12,878;2,986;19,255;23,926
5684,500;2,181;0,555;-34,841;1,798;9,402;4,618;35,632;4,410;-3,798;-2,762;0,000;37,300;38,000;9,398;1,663;12,243;15,933;11,544;13,490;-3,163;27,005;0,000;283,840;Inf;290,000;290,000;12,922;2,973;19,243;23,942
5685,000;2,181;0,555;-34,841;1,798;9,402;4,618;35,632;4,410;-3,798;-2,762;0,000;37,300;38,000;9,398;1,663;12,522;16,101;11,741;13,431;-3,163;27,005;0,000;283,840;Inf;290,000;290,000;13,303;2,960;19,287;24,027
5685,500;2,181;0,555;-34,841;1,798;9,402;4,585;35,592;4,407;-3,760;-2,759;0,000;37,345;37,998;9,398;1,663;12,328;16,054;11,797;13,095;-3,174;27,003;0,000;283,840;Inf;290,000;290,000;13,449;2,947;19,331;24,038
5686,000;2,181;0,555;-34,841;1,798;9,402;4,585;35,592;4,407;-3,760;-2,759;0,000;37,300;38,000;9,398;1,663;12,040;15,976;11,746;12,836;-3,174;27,003;0,000;283,840;Inf;290,000;290,000;13,318;2,935;19,354;24,173
5686,500;3,002;0,701;-35,209;1,751;9,458;4,585;35,592;4,407;-3,760;-2,759;0,000;37,300;38,000;9,369;1,798;11,871;15,922;11,659;12,716;-3,174;27,003;0,000;283,740;Inf;290,000;290,000;13,149;2,922;19,340;24,245
5687,000;3,002;0,701;-35,209;1,751;9,458;4,585;35,592;4,407;-3,760;-2,759;0,000;37,300;38,000;9,369;1,798;12,182;15,903;11,573;13,222;-3,174;27,003;0,000;283,740;Inf;290,000;290,000;13,042;2,924;19,307;24,213
5687,500;3,002;0,701;-35,209;1,751;9,458;4,585;35,592;4,407;-3,760;-2,759;0,000;37,300;38,000;9,369;1,798;12,537;16,104;11,747;13,489;-3,174;27,003;0,000;283,240;Inf;290,000;290,000;13,220;2,925;19,308;24,186
5688,000;3,002;0,701;-35,209;1,751;9,458;4,585;35,592;4,407;-3,760;-2,759;0,000;37,300;38,000;9,369;1,798;12,486;16,093;11,857;13,225;-3,174;27,003;0,000;283,240;Inf;290,000;290,000;13,469;2,926;19,354;24,274
5688,500;3,002;0,701;-35,209;1,751;9,458;4,585;35,592;4,407;-3,760;-2,759;0,000;37,300;38,000;9,369;1,798;12,236;16,047;11,857;13,058;-3,174;27,003;0,000;282,940;Inf;290,000;290,000;13,415;2,927;19,403;24,261
5689,000;3,002;0,701;-35,209;1,751;9,458;4,626;35,627;4,397;-3,710;-2,761;0,000;37,348;37,965;9,369;1,798;11,961;15,984;11,779;12,833;-3,178;26,995;0,000;282,940;Inf;290,000;290,000;13,300;2,929;19,431;24,231
5689,500;3,002;0,701;-35,209;1,751;9,458;4,626;35,627;4,397;-3,710;-2,761;0,000;37,300;38,000;9,369;1,798;11,804;15,993;11,597;12,836;-3,178;26,995;0,000;282,640;Inf;290,000;290,000;13,139;2,930;19,378;24,238
5690,000;3,634;0,862;-35,209;1,687;9,332;4,626;35,627;4,397;-3,710;-2,761;0,000;37,300;38,000;9,370;1,926;11,897;15,958;11,530;13,118;-3,178;26,995;0,000;282,640;Inf;290,000;290,000;13,057;2,931;19,382;24,263
5690,500;3,634;0,862;-35,209;1,687;9,332;4,626;35,627;4,397;-3,710;-2,761;0,000;37,300;38,000;9,370;1,926;12,476;16,127;11,823;13,312;-3,178;26,995;0,000;283,040;Inf;290,000;290,000;13,126;2,943;19,440;24,263
5691,000;3,634;0,862;-35,209;1,687;9,332;4,626;35,627;4,397;-3,710;-2,761;0,000;37,300;38,000;9,370;1,926;12,271;16,115;11,835;13,118;-3,178;26,995;0,000;283,040;Inf;290,000;290,000;13,435;2,954;19,450;24,236
5691,500;3,634;0,862;-35,209;1,687;9,332;4,626;35,627;4,397;-3,710;-2,761;0,000;37,300;38,000;9,370;1,926;12,046;16,046;11,795;12,907;-3,178;26,995;0,000;282,940;Inf;290,000;290,000;13,335;2,965;19,468;24,242
5692,000;3,634;0,862;-35,209;1,687;9,332;4,631;35,680;4,384;-3,683;-2,764;0,000;37,360;38,021;9,370;1,926;11,852;16,000;11,701;12,853;-3,168;27,009;0,000;282,940;Inf;290,000;290,000;13,198;2,976;19,451;24,251
5692,500;3,634;0,862;-35,209;1,687;9,332;4,631;35,680;4,384;-3,683;-2,764;0,000;37,400;38,000;9,370;1,926;12,032;15,985;11,685;13,089;-3,168;27,009;0,000;282,940;Inf;290,000;290,000;13,102;2,987;19,429;24,234
5693,000;3,440;0,892;-33,546;1,743;9,325;4,631;35,680;4,384;-3,683;-2,764;0,000;37,400;38,000;9,556;1,742;12,500;16,130;11,784;13,557;-3,168;27,009;0,000;282,940;Inf;290,000;290,000;13,198;2,997;19,462;24,212
5693,500;3,440;0,892;-33,546;1,743;9,325;4,631;35,680;4,384;-3,683;-2,764;0,000;37,400;38,000;9,556;1,742;12,515;16,202;11,908;13,409;-3,168;27,009;0,000;282,640;Inf;290,000;290,000;13,493;3,005;19,520;24,158
5694,000;3,440;0,892;-33,546;1,743;9,325;4,631;35,680;4,384;-3,683;-2,764;0,000;37,400;38,000;9,556;1,742;12,178;16,105;11,880;12,960;-3,168;27,009;0,000;282,640;Inf;290,000;290,000;13,508;3,012;19,508;24,106
5694,500;3,440;0,892;-33,546;1,743;9,325;4,631;35,680;4,384;-3,683;-2,764;0,000;37,400;38,000;9,556;1,742;11,937;16,057;11,786;12,857;-3,168;27,009;0,000;283,240;Inf;290,000;290,000;13,281;3,019;19,511;24,118
5695,000;3,440;0,892;-33,546;1,743;9,325;4,631;35,680;4,384;-3,683;-2,764;0,000;37,400;38,000;9,556;1,742;11,947;15,981;11,706;13,012;-3,168;27,009;0,000;283,240;Inf;290,000;290,000;13,159;3,026;19,496;24,114
5695,500;3,440;0,892;-33,546;1,743;9,325;4,624;35,710;4,407;-3,646;-2,772;0,000;37,377;38,106;9,556;1,742;12,404;16,164;11,767;13,663;-3,174;27,001;0,000;283,740;Inf;290,000;290,000;13,161;3,033;19,469;24,049
5696,000;3,440;0,892;-33,546;1,743;9,325;4,624;35,710;4,407;-3,646;-2,772;0,000;37,400;38,100;9,556;1,742;12,761;16,331;11,960;13,677;-3,174;27,001;0,000;283,740;Inf;290,000;290,000;13,500;3,039;19,495;23,949
5696,500;3,010;0,805;-33,797;1,783;9,333;4,624;35,710;4,407;-3,646;-2,772;0,000;37,400;38,100;9,447;1,559;12,530;16,279;12,034;13,330;-3,174;27,001;0,000;283,640;Inf;290,000;290,000;13,682;3,046;19,601;24,038
5697,000;3,010;0,805;-33,797;1,783;9,333;4,624;35,710;4,407;-3,646;-2,772;0,000;37,400;38,100;9,447;1,559;12,295;16,223;11,976;13,106;-3,174;27,001;0,000;283,640;Inf;290,000;290,000;13,543;3,045;19,589;24,090
5697,500;3,010;0,805;-33,797;1,783;9,333;4,624;35,710;4,407;-3,646;-2,772;0,000;37,400;38,100;9,447;1,559;11,871;16,063;11,776;12,936;-3,174;27,001;0,000;283,340;Inf;290,000;290,000;13,400;3,045;19,566;24,007
5698,000;3,010;0,805;-33,797;1,783;9,333;4,624;35,710;4,407;-3,646;-2,772;0,000;37,400;38,100;9,447;1,559;12,137;16,111;11,796;13,337;-3,174;27,001;0,000;283,340;Inf;290,000;290,000;13,161;3,044;19,533;23,959
5698,500;3,010;0,805;-33,797;1,783;9,333;4,607;35,720;4,404;-3,620;-2,767;0,000;37,374;38,042;9,447;1,559;12,668;16,339;11,899;13,850;-3,164;27,005;0,000;283,540;Inf;290,000;290,000;13,345;3,044;19,537;23,935
5699,000;3,010;0,805;-33,797;1,783;9,333;4,607;35,720;4,404;-3,620;-2,767;0,000;37,400;38,000;9,447;1,559;12,665;16,333;12,036;13,592;-3,164;27,005;0,000;283,540;Inf;290,000;290,000;13,689;3,043;19,601;23,899
5699,500;2,847;0,713;-35,031;1,665;9,391;4,607;35,720;4,404;-3,620;-2,767;0,000;37,400;38,000;9,342;1,663;12,459;16,303;12,056;13,276;-3,164;27,005;0,000;284,040;Inf;290,000;290,000;13,656;3,042;19,646;23,859
5700,000;2,847;0,713;-35,031;1,665;9,391;4,607;35,720;4,404;-3,620;-2,767;0,000;37,400;38,000;9,342;1,663;12,241;16,238;11,999;13,069;-3,164;27,005;0,000;284,040;Inf;290,000;290,000;13,523;3,039;19,629;23,893
5700,500;2,847;0,713;-35,031;1,665;9,391;4,607;35,720;4,404;-3,620;-2,767;0,000;37,400;38,000;9,342;1,663;12,092;16,171;11,869;12,961;-3,164;27,005;0,000;283,440;Inf;290,000;290,000;13,387;3,036;19,609;23,923
5701,000;2,847;0,713;-35,031;1,665;9,391;4,607;35,720;4,404;-3,620;-2,767;0,000;37,400;38,000;9,342;1,663;12,401;16,187;11,823;13,600;-3,164;27,005;0,000;283,440;Inf;290,000;290,000;13,273;3,033;19,573;23,897
5701,500;2,847;0,713;-35,031;1,665;9,391;4,607;35,720;4,404;-3,620;-2,767;0,000;37,400;38,000;9,342;1,663;12,661;16,340;11,956;13,730;-3,164;27,005;0,000;282,840;Inf;290,000;290,000;13,503;3,030;19,600;23,860
5702,000;2,847;0,713;-35,031;1,665;9,391;4,620;35,696;4,430;-3,624;-2,765;0,000;37,396;38,046;9,342;1,663;12,668;16,335;12,079;13,538;-3,157;27,005;0,000;282,840;Inf;290,000;290,000;13,672;3,027;19,645;23,913
5702,500;2,847;0,713;-35,031;1,665;9,391;4,620;35,696;4,430;-3,624;-2,765;0,000;37,400;38,000;9,342;1,663;12,545;16,335;12,092;13,389;-3,157;27,005;0,000;282,840;Inf;290,000;290,000;13,655;3,024;19,661;23,944
5703,000;2,840;0,752;-33,652;1,775;9,260;4,620;35,696;4,430;-3,624;-2,765;0,000;37,400;38,000;9,571;1,682;12,287;16,274;12,032;13,143;-3,157;27,005;0,000;282,840;Inf;290,000;290,000;13,590;3,021;19,685;23,979
5703,500;2,840;0,752;-33,652;1,775;9,260;4,620;35,696;4,430;-3,624;-2,765;0,000;37,400;38,000;9,571;1,682;12,084;16,200;11,922;13,028;-3,157;27,005;0,000;283,040;Inf;290,000;290,000;13,434;3,018;19,644;23,952
5704,000;2,840;0,752;-33,652;1,775;9,260;4,620;35,696;4,430;-3,624;-2,765;0,000;37,400;38,000;9,571;1,682;12,126;16,158;11,872;13,144;-3,157;27,005;0,000;283,040;Inf;290,000;290,000;13,309;3,015;19,633;23,860
5704,500;2,840;0,752;-33,652;1,775;9,260;4,620;35,696;4,430;-3,624;-2,765;0,000;37,400;38,000;9,571;1,682;12,620;16,343;12,016;13,674;-3,157;27,005;0,000;282,140;Inf;290,000;290,000;13,325;3,012;19,666;23,797
5705,000;2,840;0,752;-33,652;1,775;9,260;4,643;35,689;4,404;-3,594;-2,757;0,000;37,395;38,103;9,571;1,682;12,573;16,365;12,086;13,473;-3,157;27,006;0,000;282,140;Inf;290,000;290,000;13,663;3,010;19,686;23,819
5705,500;2,840;0,752;-33,652;1,775;9,260;4,643;35,689;4,404;-3,594;-2,757;0,000;37,400;38,100;9,571;1,682;12,444;16,302;12,077;13,297;-3,157;27,006;0,000;282,140;Inf;290,000;290,000;13,624;3,007;19,701;23,821
5706,000;2,776;0,737;-33,852;1,734;9,265;4,643;35,689;4,404;-3,594;-2,757;0,000;37,400;38,100;9,584;1,795;12,238;16,252;12,025;13,085;-3,157;27,006;0,000;282,140;Inf;290,000;290,000;13,530;3,004;19,703;23,827
5706,500;2,776;0,737;-33,852;1,734;9,265;4,643;35,689;4,404;-3,594;-2,757;0,000;37,400;38,100;9,584;1,795;12,071;16,204;11,908;13,101;-3,157;27,006;0,000;281,740;Inf;290,000;290,000;13,400;3,000;19,687;23,843
5707,000;2,776;0,737;-33,852;1,734;9,265;4,643;35,689;4,404;-3,594;-2,757;0,000;37,400;38,100;9,584;1,795;12,354;16,275;11,917;13,405;-3,157;27,006;0,000;281,740;Inf;290,000;290,000;13,321;2,997;19,670;23,805
5707,500;2,776;0,737;-33,852;1,734;9,265;4,643;35,689;4,404;-3,594;-2,757;0,000;37,400;38,100;9,584;1,795;12,714;16,379;12,029;13,697;-3,157;27,006;0,000;282,240;Inf;290,000;290,000;13,488;2,993;19,722;23,767
5708,000;2,776;0,737;-33,852;1,734;9,265;4,669;35,661;4,400;-3,566;-2,748;0,000;37,412;38,073;9,584;1,795;12,566;16,359;12,121;13,357;-3,158;26,996;0,000;282,240;Inf;290,000;290,000;13,705;2,989;19,735;23,737
5708,500;2,776;0,737;-33,852;1,734;9,265;4,669;35,661;4,400;-3,566;-2,748;0,000;37,400;38,100;9,584;1,795;12,429;16,316;12,102;13,177;-3,158;26,996;0,000;282,940;Inf;290,000;290,000;13,601;2,986;19,744;23,719
5709,000;2,776;0,737;-33,852;1,734;9,265;4,669;35,661;4,400;-3,566;-2,748;0,000;37,400;38,100;9,584;1,795;12,225;16,270;12,001;13,123;-3,158;26,996;0,000;282,940;Inf;290,000;290,000;13,506;2,983;19,743;23,721
5709,500;3,313;0,789;-35,209;1,750;9,387;4,669;35,661;4,400;-3,566;-2,748;0,000;37,400;38,100;9,243;1,849;12,203;16,250;11,944;13,360;-3,158;26,996;0,000;282,440;Inf;290,000;290,000;13,405;2,979;19,695;23,709
5710,000;3,313;0,789;-35,209;1,750;9,387;4,669;35,661;4,400;-3,566;-2,748;0,000;37,400;38,100;9,243;1,849;12,475;16,416;12,014;13,760;-3,158;26,996;0,000;282,440;Inf;290,000;290,000;13,439;2,985;19,690;23,722
5710,500;3,313;0,789;-35,209;1,750;9,387;4,669;35,661;4,400;-3,566;-2,748;0,000;37,400;38,100;9,243;1,849;12,879;16,472;12,153;13,704;-3,158;26,996;0,000;281,840;Inf;290,000;290,000;13,666;2,990;19,767;23,722
5711,000;3,313;0,789;-35,209;1,750;9,387;4,669;35,661;4,400;-3,566;-2,748;0,000;37,400;38,100;9,243;1,849;12,755;16,443;12,177;13,435;-3,158;26,996;0,000;281,840;Inf;290,000;290,000;13,802;2,995;19,766;23,708
5711,500;3,313;0,789;-35,209;1,750;9,387;4,656;35,666;4,364;-3,534;-2,752;0,000;37,406;38,078;9,243;1,849;12,253;16,295;12,063;13,142;-3,162;26,990;0,000;282,740;Inf;290,000;290,000;13,702;3,000;19,796;23,689
5712,000;3,313;0,789;-35,209;1,750;9,387;4,656;35,666;4,364;-3,534;-2,752;0,000;37,400;38,100;9,243;1,849;12,211;16,283;12,001;13,243;-3,162;26,990;0,000;282,740;Inf;290,000;290,000;13,438;3,006;19,748;23,699
5712,500;2,847;0,768;-33,709;1,805;9,349;4,656;35,666;4,364;-3,534;-2,752;0,000;37,400;38,100;9,487;1,685;12,668;16,407;12,056;13,860;-3,162;26,990;0,000;283,040;Inf;290,000;290,000;13,435;3,011;19,723;23,682
5713,000;2,847;0,768;-33,709;1,805;9,349;4,656;35,666;4,364;-3,534;-2,752;0,000;37,400;38,100;9,487;1,685;12,900;16,517;12,202;13,795;-3,162;26,990;0,000;283,040;Inf;290,000;290,000;13,748;3,008;19,769;23,682
5713,500;2,847;0,768;-33,709;1,805;9,349;4,656;35,666;4,364;-3,534;-2,752;0,000;37,400;38,100;9,487;1,685;12,913;16,472;12,265;13,565;-3,162;26,990;0,000;283,340;Inf;290,000;290,000;13,853;3,005;19,810;23,707
5714,000;2,847;0,768;-33,709;1,805;9,349;4,656;35,666;4,364;-3,534;-2,752;0,000;37,400;38,100;9,487;1,685;12,789;16,473;12,273;13,424;-3,162;26,990;0,000;283,340;Inf;290,000;290,000;13,804;3,003;19,835;23,693
5714,500;2,847;0,768;-33,709;1,805;9,349;4,641;35,671;4,391;-3,509;-2,763;0,000;37,408;38,111;9,487;1,685;12,575;16,404;12,229;13,256;-3,163;26,990;0,000;282,540;Inf;290,000;290,000;13,740;3,000;19,839;23,722
5715,000;2,847;0,768;-33,709;1,805;9,349;4,641;35,671;4,391;-3,509;-2,763;0,000;37,400;38,100;9,487;1,685;12,228;16,351;12,110;13,134;-3,163;26,990;0,000;282,540;Inf;290,000;290,000;13,616;2,998;19,799;23,724
5715,500;2,847;0,768;-33,709;1,805;9,349;4,641;35,671;4,391;-3,509;-2,763;0,000;37,400;38,100;9,487;1,685;12,729;16,492;12,134;13,839;-3,163;26,990;0,000;282,540;Inf;290,000;290,000;13,530;2,995;19,777;23,712
5716,000;3,324;0,765;-35,209;1,696;9,386;4,641;35,671;4,391;-3,509;-2,763;0,000;37,400;38,100;9,382;1,830;12,909;16,593;12,267;13,834;-3,163;26,990;0,000;282,540;Inf;290,000;290,000;13,798;2,993;19,802;23,666
5716,500;3,324;0,765;-35,209;1,696;9,386;4,641;35,671;4,391;-3,509;-2,763;0,000;37,400;38,100;9,382;1,830;12,966;16,569;12,325;13,620;-3,163;26,990;0,000;283,540;Inf;290,000;290,000;13,901;2,998;19,860;23,630
5717,000;3,324;0,765;-35,209;1,696;9,386;4,641;35,671;4,391;-3,509;-2,763;0,000;37,400;38,100;9,382;1,830;12,724;16,506;12,309;13,425;-3,163;26,990;0,000;283,540;Inf;290,000;290,000;13,870;3,004;19,873;23,615
5717,500;3,324;0,765;-35,209;1,696;9,386;4,641;35,671;4,391;-3,509;-2,763;0,000;37,400;38,100;9,382;1,830;12,424;16,425;12,229;13,256;-3,163;26,990;0,000;283,740;Inf;290,000;290,000;13,741;3,009;19,871;23,596
5718,000;3,324;0,765;-35,209;1,696;9,386;4,630;35,704;4,434;-3,452;-2,755;0,000;37,417;38,135;9,382;1,830;12,275;16,361;12,132;13,167;-3,157;26,982;0,000;283,740;Inf;290,000;290,000;13,583;3,014;19,818;23,569
5718,500;3,324;0,765;-35,209;1,696;9,386;4,630;35,704;4,434;-3,452;-2,755;0,000;37,400;38,100;9,382;1,830;12,478;16,378;12,147;13,483;-3,157;26,982;0,000;283,440;Inf;290,000;290,000;13,484;3,019;19,819;23,578
5719,000;3,339;0,867;-33,914;1,761;9,064;4,630;35,704;4,434;-3,452;-2,755;0,000;37,400;38,100;9,597;1,730;12,955;16,649;12,348;13,876;-3,157;26,982;0,000;283,440;Inf;290,000;290,000;13,622;3,024;19,876;23,550
5719,500;3,339;0,867;-33,914;1,761;9,064;4,630;35,704;4,434;-3,452;-2,755;0,000;37,400;38,100;9,597;1,730;12,726;16,605;12,369;13,625;-3,157;26,982;0,000;283,140;Inf;290,000;290,000;13,957;3,029;19,918;23,527
5720,000;3,339;0,867;-33,914;1,761;9,064;4,630;35,704;4,434;-3,452;-2,755;0,000;37,400;38,100;9,597;1,730;12,554;16,542;12,334;13,450;-3,157;26,982;0,000;283,140;Inf;290,000;290,000;13,831;3,034;19,922;23,531
5720,500;3,339;0,867;-33,914;1,761;9,064;4,630;35,704;4,434;-3,452;-2,755;0,000;37,400;38,100;9,597;1,730;12,458;16,496;12,235;13,297;-3,157;26,982;0,000;282,840;Inf;290,000;290,000;13,720;3,039;19,920;23,536
5721,000;3,339;0,867;-33,914;1,761;9,064;4,679;35,717;4,448;-3,415;-2,756;0,000;37,415;38,148;9,597;1,730;12,375;16,393;12,180;13,288;-3,152;26,978;0,000;282,840;Inf;290,000;290,000;13,621;3,044;19,869;23,566
5721,500;3,339;0,867;-33,914;1,761;9,064;4,679;35,717;4,448;-3,415;-2,756;0,000;37,400;38,100;9,597;1,730;12,685;16,462;12,212;13,698;-3,152;26,978;0,000;283,240;Inf;290,000;290,000;13,559;3,049;19,890;23,610
5722,000;3,339;0,867;-33,914;1,761;9,064;4,679;35,717;4,448;-3,415;-2,756;0,000;37,400;38,100;9,597;1,730;13,148;16,602;12,357;13,958;-3,152;26,978;0,000;283,240;Inf;290,000;290,000;13,764;3,054;19,904;23,611
5722,500;3,418;0,870;-33,952;1,777;9,412;4,679;35,717;4,448;-3,415;-2,756;0,000;37,400;38,100;9,527;1,629;12,873;16,622;12,453;13,538;-3,152;26,978;0,000;282,940;Inf;290,000;290,000;14,016;3,058;19,967;23,592
5723,000;3,418;0,870;-33,952;1,777;9,412;4,679;35,717;4,448;-3,415;-2,756;0,000;37,400;38,100;9,527;1,629;12,587;16,550;12,366;13,336;-3,152;26,978;0,000;282,940;Inf;290,000;290,000;13,872;3,064;19,978;23,587
5723,500;3,418;0,870;-33,952;1,777;9,412;4,679;35,717;4,448;-3,415;-2,756;0,000;37,400;38,100;9,527;1,629;12,085;16,572;12,098;13,466;-3,152;26,978;0,000;282,640;Inf;290,000;290,000;13,710;3,070;19,968;23,601
5724,000;3,418;0,870;-33,952;1,777;9,412;4,679;35,717;4,448;-3,415;-2,756;0,000;37,400;38,100;9,527;1,629;12,304;16,510;11,995;13,797;-3,152;26,978;0,000;282,640;Inf;290,000;290,000;13,555;3,076;19,942;23,597
5724,500;3,418;0,870;-33,952;1,777;9,412;4,653;35,764;4,439;-3,445;-2,758;0,000;37,424;38,133;9,527;1,629;13,115;16,704;12,247;14,062;-3,157;26,985;0,000;282,240;Inf;290,000;290,000;13,651;3,081;19,977;23,542
5725,000;3,418;0,870;-33,952;1,777;9,412;4,653;35,764;4,439;-3,445;-2,758;0,000;37,400;38,100;9,527;1,629;13,222;16,704;12,402;13,794;-3,157;26,985;0,000;282,240;Inf;290,000;290,000;14,032;3,087;19,997;23,502
5725,500;2,412;0,665;-34,312;1,764;9,325;4,653;35,764;4,439;-3,445;-2,758;0,000;37,400;38,100;9,494;1,789;12,721;16,623;12,396;13,492;-3,157;26,985;0,000;282,840;Inf;290,000;290,000;14,031;3,092;20,016;23,507
5726,000;2,412;0,665;-34,312;1,764;9,325;4,653;35,764;4,439;-3,445;-2,758;0,000;37,400;38,100;9,494;1,789;12,466;16,478;12,239;13,261;-3,157;26,985;0,000;282,840;Inf;290,000;290,000;13,808;3,081;19,978;23,491
5726,500;2,412;0,665;-34,312;1,764;9,325;4,653;35,764;4,439;-3,445;-2,758;0,000;37,400;38,100;9,494;1,789;12,484;16,496;12,183;13,678;-3,157;26,985;0,000;282,640;Inf;290,000;290,000;13,611;3,070;19,947;23,508
5727,000;2,412;0,665;-34,312;1,764;9,325;4,653;35,764;4,439;-3,445;-2,758;0,000;37,400;38,100;9,494;1,789;12,867;16,693;12,301;14,111;-3,157;26,985;0,000;282,640;Inf;290,000;290,000;13,710;3,059;19,948;23,576
5727,500;2,412;0,665;-34,312;1,764;9,325;4,642;35,701;4,434;-3,524;-2,743;0,000;37,428;38,124;9,494;1,789;13,303;16,744;12,451;13,963;-3,142;26,996;0,000;282,240;Inf;290,000;290,000;13,993;3,049;19,971;23,624
5728,000;2,412;0,665;-34,312;1,764;9,325;4,642;35,701;4,434;-3,524;-2,743;0,000;37,400;38,100;9,494;1,789;13,073;16,688;12,510;13,679;-3,142;26,996;0,000;282,240;Inf;290,000;290,000;14,115;3,038;20,041;23,737
5728,500;1,925;0,556;-33,937;1,830;9,300;4,642;35,701;4,434;-3,524;-2,743;0,000;37,400;38,100;9,448;1,672;12,706;16,628;12,449;13,555;-3,142;26,996;0,000;282,640;Inf;290,000;290,000;13,987;3,028;20,034;23,753
5729,000;1,925;0,556;-33,937;1,830;9,300;4,642;35,701;4,434;-3,524;-2,743;0,000;37,400;38,100;9,448;1,672;12,537;16,584;12,372;13,360;-3,142;26,996;0,000;282,640;Inf;290,000;290,000;13,834;3,010;20,029;23,799
5729,500;1,925;0,556;-33,937;1,830;9,300;4,642;35,701;4,434;-3,524;-2,743;0,000;37,400;38,100;9,448;1,672;12,869;16,636;12,307;14,065;-3,142;26,996;0,000;282,640;Inf;290,000;290,000;13,713;2,992;19,995;23,799
5730,000;1,925;0,556;-33,937;1,830;9,300;4,642;35,701;4,434;-3,524;-2,743;0,000;37,400;38,100;9,448;1,672;13,385;16,872;12,510;14,310;-3,142;26,996;0,000;282,640;Inf;290,000;290,000;13,969;2,975;20,009;23,801
5730,500;1,925;0,556;-33,937;1,830;9,300;4,642;35,701;4,434;-3,524;-2,743;0,000;37,400;38,100;9,448;1,672;13,384;16,835;12,629;13,949;-3,142;26,996;0,000;282,440;Inf;290,000;290,000;14,269;2,958;20,073;23,777
5731,000;1,925;0,556;-33,937;1,830;9,300;4,622;35,641;4,419;-3,486;-2,747;0,000;37,431;38,174;9,448;1,672;13,022;16,795;12,624;13,790;-3,153;26,998;0,000;282,440;Inf;290,000;290,000;14,199;2,941;20,106;23,747
5731,500;1,925;0,556;-33,937;1,830;9,300;4,622;35,641;4,419;-3,486;-2,747;0,000;37,400;38,200;9,448;1,672;12,785;16,713;12,559;13,522;-3,153;26,998;0,000;282,740;Inf;290,000;290,000;14,058;2,924;20,123;23,740
5732,000;2,190;0,494;-35,209;1,732;9,431;4,622;35,641;4,419;-3,486;-2,747;0,000;37,400;38,200;9,284;1,813;12,668;16,635;12,464;13,401;-3,153;26,998;0,000;282,740;Inf;290,000;290,000;13,895;2,908;20,095;23,745
5732,500;2,190;0,494;-35,209;1,732;9,431;4,622;35,641;4,419;-3,486;-2,747;0,000;37,400;38,200;9,284;1,813;12,588;16,618;12,381;13,636;-3,153;26,998;0,000;282,340;Inf;290,000;290,000;13,792;2,896;20,074;23,738
5733,000;2,190;0,494;-35,209;1,732;9,431;4,622;35,641;4,419;-3,486;-2,747;0,000;37,400;38,200;9,284;1,813;13,692;17,004;12,674;14,424;-3,153;26,998;0,000;282,340;Inf;290,000;290,000;13,806;2,884;20,120;23,701
5733,500;2,190;0,494;-35,209;1,732;9,431;4,622;35,641;4,419;-3,486;-2,747;0,000;37,400;38,200;9,284;1,813;13,392;16,939;12,763;13,994;-3,153;26,998;0,000;282,940;Inf;290,000;290,000;14,449;2,873;20,176;23,684
5734,000;2,190;0,494;-35,209;1,732;9,431;4,618;35,633;4,419;-3,442;-2,737;0,000;37,430;38,161;9,284;1,813;12,978;16,838;12,704;13,719;-3,147;26,987;0,000;282,940;Inf;290,000;290,000;14,272;2,862;20,224;23,693
5734,500;2,190;0,494;-35,209;1,732;9,431;4,618;35,633;4,419;-3,442;-2,737;0,000;37,400;38,200;9,284;1,813;12,793;16,788;12,582;13,608;-3,147;26,987;0,000;282,740;Inf;290,000;290,000;14,060;2,851;20,220;23,775
5735,000;2,108;0,579;-34,017;1,847;9,337;4,618;35,633;4,419;-3,442;-2,737;0,000;37,400;38,200;9,434;1,668;12,039;16,734;12,242;13,537;-3,147;26,987;0,000;282,740;Inf;290,000;290,000;13,943;2,840;20,179;23,949
5735,500;2,108;0,579;-34,017;1,847;9,337;4,618;35,633;4,419;-3,442;-2,737;0,000;37,400;38,200;9,434;1,668;12,491;16,739;12,245;13,985;-3,147;26,987;0,000;283,140;Inf;290,000;290,000;13,638;2,816;20,168;23,989
5736,000;2,108;0,579;-34,017;1,847;9,337;4,618;35,633;4,419;-3,442;-2,737;0,000;37,400;38,200;9,434;1,668;13,274;16,951;12,441;14,432;-3,147;26,987;0,000;283,140;Inf;290,000;290,000;13,865;2,816;20,196;24,015
5736,500;2,108;0,579;-34,017;1,847;9,337;4,618;35,633;4,419;-3,442;-2,737;0,000;37,400;38,200;9,434;1,668;13,238;16,935;12,635;13,934;-3,147;26,987;0,000;282,840;Inf;290,000;290,000;14,274;2,804;20,248;24,018
5737,000;2,108;0,579;-34,017;1,847;9,337;4,618;35,633;4,419;-3,442;-2,737;0,000;37,400;38,200;9,434;1,668;12,907;16,858;12,596;13,680;-3,147;26,987;0,000;282,840;Inf;290,000;290,000;14,186;2,793;20,255;24,016
5737,500;2,108;0,579;-34,017;1,847;9,337;4,615;35,693;4,436;-3,353;-2,723;0,000;37,431;38,120;9,434;1,668;12,730;16,768;12,506;13,502;-3,141;26,993;0,000;282,140;Inf;290,000;290,000;14,010;2,782;20,238;24,003
5738,000;2,108;0,579;-34,017;1,847;9,337;4,615;35,693;4,436;-3,353;-2,723;0,000;37,400;38,100;9,434;1,668;12,626;16,675;12,441;13,644;-3,141;26,993;0,000;282,140;Inf;290,000;290,000;13,877;2,771;20,207;23,948
5738,500;3,541;0,859;-34,878;1,786;9,409;4,615;35,693;4,436;-3,353;-2,723;0,000;37,400;38,100;9,449;1,629;13,007;16,857;12,503;14,157;-3,141;26,993;0,000;282,140;Inf;290,000;290,000;13,846;2,760;20,197;23,975
5739,000;3,541;0,859;-34,878;1,786;9,409;4,615;35,693;4,436;-3,353;-2,723;0,000;37,400;38,100;9,449;1,629;13,377;16,969;12,625;14,253;-3,141;26,993;0,000;282,140;Inf;290,000;290,000;14,131;2,773;20,240;24,000
5739,500;3,541;0,859;-34,878;1,786;9,409;4,615;35,693;4,436;-3,353;-2,723;0,000;37,400;38,100;9,449;1,629;13,439;17,003;12,744;14,065;-3,141;26,993;0,000;283,040;Inf;290,000;290,000;14,306;2,785;20,276;23,928
5740,000;3,541;0,859;-34,878;1,786;9,409;4,615;35,693;4,436;-3,353;-2,723;0,000;37,400;38,100;9,449;1,629;12,909;16,801;12,656;13,670;-3,141;26,993;0,000;283,040;Inf;290,000;290,000;14,313;2,798;20,282;23,920
5740,500;3,541;0,859;-34,878;1,786;9,409;4,640;35,711;4,423;-3,330;-2,746;0,000;37,432;38,108;9,449;1,629;12,695;16,782;12,575;13,630;-3,147;26,996;0,000;283,540;Inf;290,000;290,000;14,009;2,810;20,264;23,901
5741,000;3,541;0,859;-34,878;1,786;9,409;4,640;35,711;4,423;-3,330;-2,746;0,000;37,400;38,100;9,449;1,629;12,878;16,782;12,543;13,937;-3,147;26,996;0,000;283,540;Inf;290,000;290,000;13,920;2,822;20,234;23,856
5741,500;3,084;0,780;-34,645;1,780;9,370;4,640;35,711;4,423;-3,330;-2,746;0,000;37,400;38,100;9,429;1,566;13,404;16,966;12,667;14,449;-3,147;26,996;0,000;282,840;Inf;290,000;290,000;14,035;2,834;20,226;23,801
5742,000;3,084;0,780;-34,645;1,780;9,370;4,640;35,711;4,423;-3,330;-2,746;0,000;37,400;38,100;9,429;1,566;13,459;17,013;12,801;14,265;-3,147;26,996;0,000;282,840;Inf;290,000;290,000;14,372;2,838;20,271;23,726
5742,500;3,084;0,780;-34,645;1,780;9,370;4,640;35,711;4,423;-3,330;-2,746;0,000;37,400;38,100;9,429;1,566;13,310;17,016;12,842;14,156;-3,147;26,996;0,000;283,740;Inf;290,000;290,000;14,385;2,842;20,330;23,561
5743,000;3,084;0,780;-34,645;1,780;9,370;4,640;35,711;4,423;-3,330;-2,746;0,000;37,400;38,100;9,429;1,566;13,124;16,962;12,809;13,868;-3,147;26,996;0,000;283,740;Inf;290,000;290,000;14,331;2,846;20,325;23,494
5743,500;3,084;0,780;-34,645;1,780;9,370;4,640;35,711;4,423;-3,330;-2,746;0,000;37,400;38,100;9,429;1,566;12,796;16,801;12,643;13,681;-3,147;26,996;0,000;283,140;Inf;290,000;290,000;14,191;2,850;20,323;23,519
5744,000;3,084;0,780;-34,645;1,780;9,370;4,650;35,719;4,427;-3,268;-2,745;0,000;37,428;38,111;9,429;1,566;13,281;16,895;12,685;14,216;-3,149;26,990;0,000;283,140;Inf;290,000;290,000;13,980;2,853;20,281;23,554
5744,500;3,084;0,780;-34,645;1,780;9,370;4,650;35,719;4,427;-3,268;-2,745;0,000;37,400;38,100;9,429;1,566;13,562;17,081;12,817;14,436;-3,149;26,990;0,000;283,440;Inf;290,000;290,000;14,269;2,857;20,294;23,614
5745,000;3,746;0,906;-35,209;1,618;9,368;4,650;35,719;4,427;-3,268;-2,745;0,000;37,400;38,100;9,441;1,796;13,612;17,071;12,939;14,180;-3,149;26,990;0,000;283,440;Inf;290,000;290,000;14,474;2,861;20,350;23,652
5745,500;3,746;0,906;-35,209;1,618;9,368;4,650;35,719;4,427;-3,268;-2,745;0,000;37,400;38,100;9,441;1,796;13,289;16,993;12,916;13,939;-3,149;26,990;0,000;283,940;Inf;290,000;290,000;14,450;2,875;20,377;23,689
5746,000;3,746;0,906;-35,209;1,618;9,368;4,650;35,719;4,427;-3,268;-2,745;0,000;37,400;38,100;9,441;1,796;13,134;16,964;12,860;13,839;-3,149;26,990;0,000;283,940;Inf;290,000;290,000;14,284;2,890;20,380;23,805
5746,500;3,746;0,906;-35,209;1,618;9,368;4,650;35,719;4,427;-3,268;-2,745;0,000;37,400;38,100;9,441;1,796;12,999;16,925;12,771;13,842;-3,149;26,990;0,000;283,540;Inf;290,000;290,000;14,199;2,904;20,353;23,862
5747,000;3,746;0,906;-35,209;1,618;9,368;4,613;35,734;4,461;-3,233;-2,749;0,000;37,420;38,120;9,441;1,796;13,549;17,110;12,890;14,536;-3,158;26,982;0,000;283,540;Inf;290,000;290,000;14,134;2,918;20,347;23,879
5747,500;3,746;0,906;-35,209;1,618;9,368;4,613;35,734;4,461;-3,233;-2,749;0,000;37,400;38,100;9,441;1,796;13,816;17,171;13,006;14,370;-3,158;26,982;0,000;283,340;Inf;290,000;290,000;14,521;2,931;20,402;23,857
5748,000;2,828;0,771;-33,301;1,761;9,309;4,613;35,734;4,461;-3,233;-2,749;0,000;37,400;38,100;9,501;1,640;13,596;17,132;13,037;14,107;-3,158;26,982;0,000;283,340;Inf;290,000;290,000;14,591;2,944;20,434;23,866
5748,500;2,828;0,771;-33,301;1,761;9,309;4,613;35,734;4,461;-3,233;-2,749;0,000;37,400;38,100;9,501;1,640;13,384;17,052;12,993;13,942;-3,158;26,982;0,000;282,740;Inf;290,000;290,000;14,468;2,943;20,451;23,885
5749,000;2,828;0,771;-33,301;1,761;9,309;4,613;35,734;4,461;-3,233;-2,749;0,000;37,400;38,100;9,501;1,640;13,046;17,006;12,889;13,773;-3,158;26,982;0,000;282,740;Inf;290,000;290,000;14,343;2,941;20,461;23,922
5749,500;2,828;0,771;-33,301;1,761;9,309;4,613;35,734;4,461;-3,233;-2,749;0,000;37,400;38,100;9,501;1,640;12,991;16,936;12,820;13,956;-3,158;26,982;0,000;282,240;Inf;290,000;290,000;14,179;2,939;20,417;23,928
5750,000;2,828;0,771;-33,301;1,761;9,309;4,644;35,721;4,498;-3,180;-2,733;0,000;37,426;38,094;9,501;1,640;13,375;17,138;12,887;14,482;-3,132;26,985;0,000;282,240;Inf;290,000;290,000;14,176;2,937;20,426;23,913
5750,500;2,828;0,771;-33,301;1,761;9,309;4,644;35,721;4,498;-3,180;-2,733;0,000;37,400;38,100;9,501;1,640;13,798;17,225;13,118;14,287;-3,132;26,985;0,000;282,940;Inf;290,000;290,000;14,470;2,935;20,499;23,938
5751,000;2,828;0,771;-33,301;1,761;9,309;4,644;35,721;4,498;-3,180;-2,733;0,000;37,400;38,100;9,501;1,640;13,467;17,175;13,078;14,055;-3,132;26,985;0,000;282,940;Inf;290,000;290,000;14,607;2,933;20,525;23,959
5751,500;2,246;0,582;-33,921;1,751;9,321;4,644;35,721;4,498;-3,180;-2,733;0,000;37,400;38,100;9,483;1,529;13,292;17,078;12,996;13,909;-3,132;26,985;0,000;282,640;Inf;290,000;290,000;14,444;2,932;20,524;24,026
5752,000;2,246;0,582;-33,921;1,751;9,321;4,644;35,721;4,498;-3,180;-2,733;0,000;37,400;38,100;9,483;1,529;13,020;17,034;12,898;13,863;-3,132;26,985;0,000;282,640;Inf;290,000;290,000;14,319;2,920;20,529;24,002
5752,500;2,246;0,582;-33,921;1,751;9,321;4,644;35,721;4,498;-3,180;-2,733;0,000;37,400;38,100;9,483;1,529;13,155;17,074;12,881;14,335;-3,132;26,985;0,000;282,940;Inf;290,000;290,000;14,204;2,909;20,487;23,999
5753,000;2,246;0,582;-33,921;1,751;9,321;4,644;35,721;4,498;-3,180;-2,733;0,000;37,400;38,100;9,483;1,529;13,698;17,331;12,992;14,882;-3,132;26,985;0,000;282,940;Inf;290,000;290,000;14,362;2,899;20,537;24,003
5753,500;2,246;0,582;-33,921;1,751;9,321;4,614;35,668;4,453;-3,184;-2,747;0,000;37,411;38,103;9,483;1,529;13,970;17,335;13,183;14,595;-3,150;26,971;0,000;283,140;Inf;290,000;290,000;14,726;2,888;20,601;24,016
5754,000;2,246;0,582;-33,921;1,751;9,321;4,614;35,668;4,453;-3,184;-2,747;0,000;37,400;38,100;9,483;1,529;13,368;17,196;13,127;14,026;-3,150;26,971;0,000;283,140;Inf;290,000;290,000;14,771;2,877;20,619;24,034
5754,500;2,524;0,580;-35,209;1,749;9,434;4,614;35,668;4,453;-3,184;-2,747;0,000;37,400;38,100;9,326;1,770;13,123;17,138;13,012;13,898;-3,150;26,971;0,000;282,540;Inf;290,000;290,000;14,429;2,867;20,596;24,082
5755,000;2,524;0,580;-35,209;1,749;9,434;4,614;35,668;4,453;-3,184;-2,747;0,000;37,400;38,100;9,326;1,770;13,115;17,065;12,917;14,100;-3,150;26,971;0,000;282,540;Inf;290,000;290,000;14,293;2,861;20,561;24,148
5755,500;2,524;0,580;-35,209;1,749;9,434;4,614;35,668;4,453;-3,184;-2,747;0,000;37,400;38,100;9,326;1,770;13,514;17,361;12,982;14,859;-3,150;26,971;0,000;282,440;Inf;290,000;290,000;14,299;2,856;20,542;24,190
5756,000;2,524;0,580;-35,209;1,749;9,434;4,614;35,668;4,453;-3,184;-2,747;0,000;37,400;38,100;9,326;1,770;14,097;17,451;13,201;14,810;-3,150;26,971;0,000;282,440;Inf;290,000;290,000;14,679;2,850;20,580;24,204
5756,500;2,524;0,580;-35,209;1,749;9,434;4,595;35,650;4,472;-3,145;-2,739;0,000;37,404;38,015;9,326;1,770;13,926;17,396;13,260;14,486;-3,149;26,970;0,000;283,540;Inf;290,000;290,000;14,890;2,845;20,669;24,271
5757,000;2,524;0,580;-35,209;1,749;9,434;4,595;35,650;4,472;-3,145;-2,739;0,000;37,400;38,000;9,326;1,770;13,522;17,290;13,238;14,195;-3,149;26,970;0,000;283,540;Inf;290,000;290,000;14,767;2,840;20,666;24,284
5757,500;2,524;0,580;-35,209;1,749;9,434;4,595;35,650;4,472;-3,145;-2,739;0,000;37,400;38,000;9,326;1,770;12,880;17,196;12,842;14,144;-3,149;26,970;0,000;282,440;Inf;290,000;290,000;14,561;2,835;20,673;24,267
5758,000;2,951;0,736;-34,649;1,755;9,335;4,595;35,650;4,472;-3,145;-2,739;0,000;37,400;38,000;9,531;1,849;13,350;17,243;12,891;14,524;-3,149;26,970;0,000;282,440;Inf;290,000;290,000;14,265;2,830;20,628;24,274
5758,500;2,951;0,736;-34,649;1,755;9,335;4,595;35,650;4,472;-3,145;-2,739;0,000;37,400;38,000;9,531;1,849;13,848;17,351;13,062;14,729;-3,149;26,970;0,000;282,440;Inf;290,000;290,000;14,502;2,831;20,632;24,296
5759,000;2,951;0,736;-34,649;1,755;9,335;4,595;35,650;4,472;-3,145;-2,739;0,000;37,400;38,000;9,531;1,849;13,736;17,343;13,178;14,484;-3,149;26,970;0,000;282,440;Inf;290,000;290,000;14,747;2,833;20,682;24,294
5759,500;2,951;0,736;-34,649;1,755;9,335;4,595;35,650;4,472;-3,145;-2,739;0,000;37,400;38,000;9,531;1,849;13,559;17,305;13,170;14,210;-3,149;26,970;0,000;283,640;Inf;290,000;290,000;14,685;2,835;20,678;24,254
5760,000;2,951;0,736;-34,649;1,755;9,335;4,612;35,690;4,457;-3,090;-2,745;0,000;37,400;38,035;9,531;1,849;13,374;17,245;13,111;14,048;-3,142;26,969;0,000;283,640;Inf;290,000;290,000;14,561;2,837;20,680;24,221
5760,500;2,951;0,736;-34,649;1,755;9,335;4,612;35,690;4,457;-3,090;-2,745;0,000;37,400;38,000;9,531;1,849;13,162;17,202;13,022;14,156;-3,142;26,969;0,000;282,940;Inf;290,000;290,000;14,445;2,839;20,658;24,192
5761,000;3,884;0,931;-35,209;1,762;9,344;4,612;35,690;4,457;-3,090;-2,745;0,000;37,400;38,000;9,406;1,785;13,805;17,437;13,138;14,886;-3,142;26,969;0,000;282,940;Inf;290,000;290,000;14,386;2,841;20,662;24,171
5761,500;3,884;0,931;-35,209;1,762;9,344;4,612;35,690;4,457;-3,090;-2,745;0,000;37,400;38,000;9,406;1,785;13,930;17,458;13,246;14,643;-3,142;26,969;0,000;282,940;Inf;290,000;290,000;14,817;2,858;20,710;24,155
5762,000;3,884;0,931;-35,209;1,762;9,344;4,612;35,690;4,457;-3,090;-2,745;0,000;37,400;38,000;9,406;1,785;13,771;17,409;13,265;14,316;-3,142;26,969;0,000;282,940;Inf;290,000;290,000;14,819;2,875;20,744;24,125
5762,500;3,884;0,931;-35,209;1,762;9,344;4,612;35,690;4,457;-3,090;-2,745;0,000;37,400;38,000;9,406;1,785;13,587;17,326;13,224;14,173;-3,142;26,969;0,000;282,640;Inf;290,000;290,000;14,690;2,891;20,732;24,124
5763,000;3,884;0,931;-35,209;1,762;9,344;4,617;35,702;4,464;-3,046;-2,756;0,000;37,390;38,085;9,406;1,785;13,249;17,260;13,113;14,042;-3,158;26,958;0,000;282,640;Inf;290,000;290,000;14,578;2,908;20,730;24,123
5763,500;3,884;0,931;-35,209;1,762;9,344;4,617;35,702;4,464;-3,046;-2,756;0,000;37,400;38,100;9,406;1,785;13,264;17,240;13,049;14,519;-3,158;26,958;0,000;282,640;Inf;290,000;290,000;14,416;2,924;20,684;24,087
5764,000;3,884;0,931;-35,209;1,762;9,344;4,617;35,702;4,464;-3,046;-2,756;0,000;37,400;38,100;9,406;1,785;13,969;17,479;13,209;14,991;-3,158;26,958;0,000;282,640;Inf;290,000;290,000;14,518;2,939;20,768;24,074
5764,500;3,292;0,872;-33,223;1,722;9,309;4,617;35,702;4,464;-3,046;-2,756;0,000;37,400;38,100;9,520;1,689;13,891;17,510;13,349;14,439;-3,158;26,958;0,000;282,540;Inf;290,000;290,000;14,912;2,955;20,804;24,099
5765,000;3,292;0,872;-33,223;1,722;9,309;4,617;35,702;4,464;-3,046;-2,756;0,000;37,400;38,100;9,520;1,689;13,602;17,424;13,328;14,314;-3,158;26,958;0,000;282,540;Inf;290,000;290,000;14,797;2,960;20,811;24,103
5765,500;3,292;0,872;-33,223;1,722;9,309;4,617;35,702;4,464;-3,046;-2,756;0,000;37,400;38,100;9,520;1,689;13,396;17,354;13,230;14,143;-3,158;26,958;0,000;282,140;Inf;290,000;290,000;14,667;2,966;20,798;24,091
5766,000;3,292;0,872;-33,223;1,722;9,309;4,617;35,702;4,464;-3,046;-2,756;0,000;37,400;38,100;9,520;1,689;13,386;17,289;13,156;14,417;-3,158;26,958;0,000;282,140;Inf;290,000;290,000;14,531;2,971;20,767;24,072
5766,500;3,292;0,872;-33,223;1,722;9,309;4,655;35,743;4,467;-3,004;-2,757;0,000;37,393;38,022;9,520;1,689;13,822;17,442;13,234;14,867;-3,155;26,959;0,000;281,940;Inf;290,000;290,000;14,562;2,976;20,742;24,073
5767,000;3,292;0,872;-33,223;1,722;9,309;4,655;35,743;4,467;-3,004;-2,757;0,000;37,400;38,000;9,520;1,689;14,213;17,553;13,397;14,815;-3,155;26,959;0,000;281,940;Inf;290,000;290,000;14,842;2,982;20,814;24,087
5767,500;3,093;0,753;-35,209;1,744;9,408;4,655;35,743;4,467;-3,004;-2,757;0,000;37,400;38,000;9,329;1,664;14,088;17,523;13,444;14,550;-3,155;26,959;0,000;282,840;Inf;290,000;290,000;14,994;2,987;20,851;24,071
5768,000;3,093;0,753;-35,209;1,744;9,408;4,655;35,743;4,467;-3,004;-2,757;0,000;37,400;38,000;9,329;1,664;13,467;17,413;13,307;14,189;-3,155;26,959;0,000;282,840;Inf;290,000;290,000;14,901;2,988;20,844;24,057
5768,500;3,093;0,753;-35,209;1,744;9,408;4,655;35,743;4,467;-3,004;-2,757;0,000;37,400;38,000;9,329;1,664;13,373;17,336;13,212;14,195;-3,155;26,959;0,000;282,140;Inf;290,000;290,000;14,594;2,990;20,808;24,026
5769,000;3,093;0,753;-35,209;1,744;9,408;4,655;35,743;4,467;-3,004;-2,757;0,000;37,400;38,000;9,329;1,664;13,691;17,412;13,250;14,868;-3,155;26,959;0,000;282,140;Inf;290,000;290,000;14,529;2,992;20,779;23,944
5769,500;3,093;0,753;-35,209;1,744;9,408;4,639;35,712;4,477;-2,984;-2,766;0,000;37,372;37,974;9,329;1,664;14,139;17,596;13,377;15,041;-3,164;26,948;0,000;282,540;Inf;290,000;290,000;14,805;2,993;20,831;23,992
5770,000;3,093;0,753;-35,209;1,744;9,408;4,639;35,712;4,477;-2,984;-2,766;0,000;37,400;38,000;9,329;1,664;14,251;17,607;13,528;14,731;-3,164;26,948;0,000;282,540;Inf;290,000;290,000;15,038;2,995;20,865;24,019
5770,500;1,868;0,527;-34,311;1,799;9,242;4,639;35,712;4,477;-2,984;-2,766;0,000;37,400;38,000;9,406;1,749;13,895;17,552;13,482;14,445;-3,164;26,948;0,000;282,840;Inf;290,000;290,000;15,029;2,997;20,914;23,990
5771,000;1,868;0,527;-34,311;1,799;9,242;4,639;35,712;4,477;-2,984;-2,766;0,000;37,400;38,000;9,406;1,749;13,583;17,486;13,402;14,252;-3,164;26,948;0,000;282,840;Inf;290,000;290,000;14,843;2,978;20,876;24,008
5771,500;1,868;0,527;-34,311;1,799;9,242;4,639;35,712;4,477;-2,984;-2,766;0,000;37,400;38,000;9,406;1,749;13,640;17,451;13,280;14,769;-3,164;26,948;0,000;282,540;Inf;290,000;290,000;14,681;2,960;20,865;24,075
5772,000;1,868;0,527;-34,311;1,799;9,242;4,639;35,712;4,477;-2,984;-2,766;0,000;37,400;38,000;9,406;1,749;14,207;17,711;13,428;15,160;-3,164;26,948;0,000;282,540;Inf;290,000;290,000;14,785;2,942;20,851;24,091
5772,500;1,868;0,527;-34,311;1,799;9,242;4,639;35,712;4,477;-2,984;-2,766;0,000;37,400;38,000;9,406;1,749;14,321;17,730;13,541;14,910;-3,164;26,948;0,000;282,240;Inf;290,000;290,000;15,127;2,924;20,914;24,033
5773,000;1,868;0,527;-34,311;1,799;9,242;4,604;35,649;4,468;-2,970;-2,774;0,000;37,379;38,002;9,406;1,749;14,050;17,652;13,580;14,617;-3,164;26,939;0,000;282,240;Inf;290,000;290,000;15,125;2,907;20,949;24,010
5773,500;1,868;0,527;-34,311;1,799;9,242;4,604;35,649;4,468;-2,970;-2,774;0,000;37,400;38,000;9,406;1,749;13,866;17,572;13,508;14,514;-3,164;26,939;0,000;282,640;Inf;290,000;290,000;14,975;2,890;20,977;23,960
5774,000;2,883;0,777;-34,219;1,766;9,357;4,604;35,649;4,468;-2,970;-2,774;0,000;37,400;38,000;9,506;1,874;12,817;17,626;13,146;14,435;-3,164;26,939;0,000;282,640;Inf;290,000;290,000;14,865;2,873;20,946;23,781
5774,500;2,883;0,777;-34,219;1,766;9,357;4,604;35,649;4,468;-2,970;-2,774;0,000;37,400;38,000;9,506;1,874;13,085;17,457;13,024;14,557;-3,164;26,939;0,000;282,540;Inf;290,000;290,000;14,506;2,873;20,914;23,766
5775,000;2,883;0,777;-34,219;1,766;9,357;4,604;35,649;4,468;-2,970;-2,774;0,000;37,400;38,000;9,506;1,874;13,903;17,629;13,293;14,780;-3,164;26,939;0,000;282,540;Inf;290,000;290,000;14,531;2,874;20,942;23,782
5775,500;2,883;0,777;-34,219;1,766;9,357;4,604;35,649;4,468;-2,970;-2,774;0,000;37,400;38,000;9,506;1,874;13,941;17,593;13,371;14,641;-3,164;26,939;0,000;283,040;Inf;290,000;290,000;14,901;2,874;20,922;23,739
5776,000;2,883;0,777;-34,219;1,766;9,357;4,659;35,702;4,443;-2,937;-2,766;0,000;37,379;37,952;9,506;1,874;13,831;17,594;13,344;14,580;-3,170;26,939;0,000;283,040;Inf;290,000;290,000;14,886;2,874;20,959;23,739
5776,500;2,883;0,777;-34,219;1,766;9,357;4,659;35,702;4,443;-2,937;-2,766;0,000;37,400;38,000;9,506;1,874;13,242;17,511;13,130;14,439;-3,170;26,939;0,000;282,940;Inf;290,000;290,000;14,837;2,874;20,958;23,737
5777,000;3,129;0,826;-33,503;1,807;9,376;4,659;35,702;4,443;-2,937;-2,766;0,000;37,400;38,000;9,605;1,713;13,519;17,513;13,150;14,647;-3,170;26,939;0,000;282,940;Inf;290,000;290,000;14,581;2,874;20,931;23,709
5777,500;3,129;0,826;-33,503;1,807;9,376;4,659;35,702;4,443;-2,937;-2,766;0,000;37,400;38,000;9,605;1,713;13,587;17,572;13,224;14,718;-3,170;26,939;0,000;282,440;Inf;290,000;290,000;14,707;2,878;20,930;23,814
5778,000;3,129;0,826;-33,503;1,807;9,376;4,659;35,702;4,443;-2,937;-2,766;0,000;37,400;38,000;9,605;1,713;13,873;17,619;13,294;14,721;-3,170;26,939;0,000;282,440;Inf;290,000;290,000;14,775;2,882;20,931;23,833
5778,500;3,129;0,826;-33,503;1,807;9,376;4,659;35,702;4,443;-2,937;-2,766;0,000;37,400;38,000;9,605;1,713;13,861;17,580;13,364;14,590;-3,170;26,939;0,000;282,740;Inf;290,000;290,000;14,877;2,887;20,956;23,819
5779,000;3,129;0,826;-33,503;1,807;9,376;4,659;35,702;4,443;-2,937;-2,766;0,000;37,400;38,000;9,605;1,713;13,735;17,535;13,355;14,567;-3,170;26,939;0,000;282,740;Inf;290,000;290,000;14,849;2,891;20,949;23,788
5779,500;3,129;0,826;-33,503;1,807;9,376;4,669;35,708;4,481;-2,902;-2,764;0,000;37,379;37,963;9,605;1,713;13,738;17,555;13,369;14,640;-3,165;26,936;0,000;283,040;Inf;290,000;290,000;14,798;2,894;20,933;23,819
5780,000;3,129;0,826;-33,503;1,807;9,376;4,669;35,708;4,481;-2,902;-2,764;0,000;37,400;38,000;9,605;1,713;13,900;17,623;13,406;14,797;-3,165;26,936;0,000;283,040;Inf;290,000;290,000;14,826;2,898;20,945;23,883
5780,500;3,031;0,795;-33,545;1,772;9,330;4,669;35,708;4,481;-2,902;-2,764;0,000;37,400;38,000;9,598;1,675;14,101;17,687;13,455;14,879;-3,165;26,936;0,000;282,340;Inf;290,000;290,000;14,931;2,902;20,958;23,897
5781,000;3,031;0,795;-33,545;1,772;9,330;4,669;35,708;4,481;-2,902;-2,764;0,000;37,400;38,000;9,598;1,675;14,053;17,681;13,495;14,718;-3,165;26,936;0,000;282,340;Inf;290,000;290,000;15,031;2,904;20,996;23,908
5781,500;3,031;0,795;-33,545;1,772;9,330;4,669;35,708;4,481;-2,902;-2,764;0,000;37,400;38,000;9,598;1,675;13,896;17,610;13,478;14,583;-3,165;26,936;0,000;282,940;Inf;290,000;290,000;14,987;2,906;20,995;23,959
5782,000;3,031;0,795;-33,545;1,772;9,330;4,669;35,708;4,481;-2,902;-2,764;0,000;37,400;38,000;9,598;1,675;13,646;17,547;13,388;14,647;-3,165;26,936;0,000;282,940;Inf;290,000;290,000;14,892;2,910;20,980;23,955
5782,500;3,031;0,795;-33,545;1,772;9,330;4,666;35,709;4,467;-2,862;-2,770;0,000;37,370;37,925;9,598;1,675;13,804;17,637;13,419;14,783;-3,169;26,921;0,000;283,440;Inf;290,000;290,000;14,807;2,910;20,983;23,903
5783,000;3,031;0,795;-33,545;1,772;9,330;4,666;35,709;4,467;-2,862;-2,770;0,000;37,400;37,900;9,598;1,675;14,068;17,705;13,457;14,901;-3,169;26,921;0,000;283,440;Inf;290,000;290,000;14,911;2,912;20,986;23,903
5783,500;2,091;0,843;-35,209;1,710;9,438;4,666;35,709;4,467;-2,862;-2,770;0,000;37,400;37,900;9,334;1,772;14,069;17,699;13,491;14,853;-3,169;26,921;0,000;283,140;Inf;290,000;290,000;15,033;2,914;21,023;23,888
5784,000;2,091;0,843;-35,209;1,710;9,438;4,666;35,709;4,467;-2,862;-2,770;0,000;37,400;37,900;9,334;1,772;13,934;17,662;13,534;14,678;-3,169;26,921;0,000;283,140;Inf;290,000;290,000;15,028;2,901;21,029;23,908
5784,500;2,091;0,843;-35,209;1,710;9,438;4,666;35,709;4,467;-2,862;-2,770;0,000;37,400;37,900;9,334;1,772;13,786;17,631;13,470;14,590;-3,169;26,921;0,000;282,440;Inf;290,000;290,000;14,952;2,887;21,026;24,014
5785,000;2,091;0,843;-35,209;1,710;9,438;4,666;35,709;4,467;-2,862;-2,770;0,000;37,400;37,900;9,334;1,772;13,683;17,627;13,434;14,675;-3,169;26,921;0,000;282,440;Inf;290,000;290,000;14,869;2,874;21,008;24,006
5785,500;2,091;0,843;-35,209;1,710;9,438;4,666;35,709;4,467;-2,862;-2,770;0,000;37,400;37,900;9,334;1,772;13,790;17,688;13,436;14,773;-3,169;26,921;0,000;283,740;Inf;290,000;290,000;14,855;2,862;21,051;23,987
5786,000;2,091;0,843;-35,209;1,710;9,438;4,668;35,732;4,486;-2,825;-2,758;0,000;37,370;37,943;9,334;1,772;14,045;17,727;13,527;14,902;-3,170;26,920;0,000;283,740;Inf;290,000;290,000;14,922;2,849;21,047;23,926
5786,500;2,091;0,843;-35,209;1,710;9,438;4,668;35,732;4,486;-2,825;-2,758;0,000;37,400;37,900;9,334;1,772;14,011;17,686;13,547;14,755;-3,170;26,920;0,000;283,540;Inf;290,000;290,000;15,050;2,836;21,068;23,906
5787,000;2,551;0,714;-33,960;1,802;9,351;4,668;35,732;4,486;-2,825;-2,758;0,000;37,400;37,900;9,452;1,671;13,862;17,640;13,529;14,577;-3,170;26,920;0,000;283,540;Inf;290,000;290,000;15,000;2,824;21,078;23,868
5787,500;2,551;0,714;-33,960;1,802;9,351;4,668;35,732;4,486;-2,825;-2,758;0,000;37,400;37,900;9,452;1,671;13,767;17,615;13,492;14,615;-3,170;26,920;0,000;283,940;Inf;290,000;290,000;14,902;2,820;21,063;23,860
5788,000;2,551;0,714;-33,960;1,802;9,351;4,668;35,732;4,486;-2,825;-2,758;0,000;37,400;37,900;9,452;1,671;13,763;17,669;13,464;14,743;-3,170;26,920;0,000;283,940;Inf;290,000;290,000;14,872;2,815;21,050;23,878
5788,500;2,551;0,714;-33,960;1,802;9,351;4,668;35,732;4,486;-2,825;-2,758;0,000;37,400;37,900;9,452;1,671;14,036;17,730;13,497;14,975;-3,170;26,920;0,000;283,240;Inf;290,000;290,000;14,910;2,811;21,066;23,877
5789,000;2,551;0,714;-33,960;1,802;9,351;4,665;35,713;4,465;-2,815;-2,763;0,000;37,379;37,960;9,452;1,671;14,113;17,742;13,552;14,920;-3,169;26,914;0,000;283,240;Inf;290,000;290,000;15,059;2,807;21,069;23,819
5789,500;2,551;0,714;-33,960;1,802;9,351;4,665;35,713;4,465;-2,815;-2,763;0,000;37,400;38,000;9,452;1,671;13,926;17,701;13,574;14,697;-3,169;26,914;0,000;283,540;Inf;290,000;290,000;15,082;2,803;21,088;23,804
5790,000;3,116;0,745;-35,209;1,742;9,487;4,665;35,713;4,465;-2,815;-2,763;0,000;37,400;38,000;9,294;1,759;13,771;17,667;13,544;14,649;-3,169;26,914;0,000;283,540;Inf;290,000;290,000;14,975;2,798;21,089;23,765
5790,500;3,116;0,745;-35,209;1,742;9,487;4,665;35,713;4,465;-2,815;-2,763;0,000;37,400;38,000;9,294;1,759;13,842;17,719;13,513;14,739;-3,169;26,914;0,000;283,640;Inf;290,000;290,000;14,908;2,804;21,082;23,732
5791,000;3,116;0,745;-35,209;1,742;9,487;4,665;35,713;4,465;-2,815;-2,763;0,000;37,400;38,000;9,294;1,759;14,036;17,753;13,547;15,031;-3,169;26,914;0,000;283,640;Inf;290,000;290,000;14,953;2,809;21,086;23,723
5791,500;3,116;0,745;-35,209;1,742;9,487;4,665;35,713;4,465;-2,815;-2,763;0,000;37,400;38,000;9,294;1,759;14,111;17,815;13,620;15,021;-3,169;26,914;0,000;283,440;Inf;290,000;290,000;15,092;2,814;21,117;23,662
5792,000;3,116;0,745;-35,209;1,742;9,487;4,665;35,713;4,465;-2,815;-2,763;0,000;37,400;38,000;9,294;1,759;14,083;17,779;13,633;14,857;-3,169;26,914;0,000;283,440;Inf;290,000;290,000;15,142;2,819;21,144;23,691
5792,500;3,116;0,745;-35,209;1,742;9,487;4,685;35,698;4,462;-2,784;-2,767;0,000;37,376;37,971;9,294;1,759;13,937;17,762;13,623;14,726;-3,174;26,911;0,000;283,440;Inf;290,000;290,000;15,088;2,824;21,144;23,681
5793,000;3,116;0,745;-35,209;1,742;9,487;4,685;35,698;4,462;-2,784;-2,767;0,000;37,400;38,000;9,294;1,759;13,861;17,725;13,544;14,750;-3,174;26,911;0,000;283,440;Inf;290,000;290,000;15,012;2,829;21,117;23,657
5793,500;2,333;0,625;-34,365;1,738;9,381;4,685;35,698;4,462;-2,784;-2,767;0,000;37,400;38,000;9,506;1,811;14,152;17,775;13,597;15,064;-3,174;26,911;0,000;283,240;Inf;290,000;290,000;14,970;2,833;21,120;23,640
5794,000;2,333;0,625;-34,365;1,738;9,381;4,685;35,698;4,462;-2,784;-2,767;0,000;37,400;38,000;9,506;1,811;14,194;17,884;13,662;15,123;-3,174;26,911;0,000;283,240;Inf;290,000;290,000;15,147;2,825;21,118;23,669
