t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5794,500;2,333;0,625;-34,365;1,738;9,381;4,685;35,698;4,462;-2,784;-2,767;0,000;37,400;38,000;9,506;1,811;14,201;17,844;13,694;14,928;-3,174;26,911;0,000;283,440;Inf;290,000;290,000;15,216;2,817;21,165;23,702
5795,000;2,333;0,625;-34,365;1,738;9,381;4,685;35,698;4,462;-2,784;-2,767;0,000;37,400;38,000;9,506;1,811;14,091;17,830;13,684;14,752;-3,174;26,911;0,000;283,440;Inf;290,000;290,000;15,167;2,809;21,174;23,727
5795,500;2,333;0,625;-34,365;1,738;9,381;4,682;35,713;4,440;-2,758;-2,760;0,000;37,377;37,972;9,506;1,811;13,831;17,744;13,620;14,634;-3,173;26,902;0,000;283,840;Inf;290,000;290,000;15,089;2,801;21,151;23,724
5796,000;2,333;0,625;-34,365;1,738;9,381;4,682;35,713;4,440;-2,758;-2,760;0,000;37,400;38,000;9,506;1,811;13,907;17,709;13,578;14,730;-3,173;26,902;0,000;283,840;Inf;290,000;290,000;14,957;2,794;21,145;23,739
5796,500;3,356;0,860;-34,079;1,654;9,334;4,682;35,713;4,440;-2,758;-2,760;0,000;37,400;38,000;9,517;1,746;14,250;17,886;13,682;15,152;-3,173;26,902;0,000;283,540;Inf;290,000;290,000;14,981;2,786;21,146;23,734
5797,000;3,356;0,860;-34,079;1,654;9,334;4,682;35,713;4,440;-2,758;-2,760;0,000;37,400;38,000;9,517;1,746;14,258;17,869;13,760;14,979;-3,173;26,902;0,000;283,540;Inf;290,000;290,000;15,243;2,795;21,182;23,734
5797,500;3,356;0,860;-34,079;1,654;9,334;4,682;35,713;4,440;-2,758;-2,760;0,000;37,400;38,000;9,517;1,746;14,109;17,848;13,738;14,877;-3,173;26,902;0,000;283,340;Inf;290,000;290,000;15,217;2,805;21,211;23,738
5798,000;3,356;0,860;-34,079;1,654;9,334;4,682;35,713;4,440;-2,758;-2,760;0,000;37,400;38,000;9,517;1,746;13,943;17,790;13,697;14,721;-3,173;26,902;0,000;283,340;Inf;290,000;290,000;15,143;2,814;21,219;23,768
5798,500;3,356;0,860;-34,079;1,654;9,334;4,656;35,736;4,474;-2,707;-2,773;0,000;37,387;37,978;9,517;1,746;13,852;17,794;13,634;14,726;-3,175;26,900;0,000;283,140;Inf;290,000;290,000;15,038;2,822;21,183;23,629
5799,000;3,356;0,860;-34,079;1,654;9,334;4,656;35,736;4,474;-2,707;-2,773;0,000;37,400;38,000;9,517;1,746;14,047;17,826;13,619;14,947;-3,175;26,900;0,000;283,140;Inf;290,000;290,000;15,001;2,831;21,187;23,565
5799,500;3,356;0,860;-34,079;1,654;9,334;4,656;35,736;4,474;-2,707;-2,773;0,000;37,400;38,000;9,517;1,746;14,224;17,893;13,679;15,255;-3,175;26,900;0,000;282,640;Inf;290,000;290,000;15,110;2,840;21,227;23,528
5800,000;2,779;0,767;-33,598;1,767;9,330;4,656;35,736;4,474;-2,707;-2,773;0,000;37,400;38,000;9,477;1,660;14,189;17,933;13,775;14,990;-3,175;26,900;0,000;282,640;Inf;290,000;290,000;15,263;2,848;21,260;23,482
5800,500;2,779;0,767;-33,598;1,767;9,330;4,656;35,736;4,474;-2,707;-2,773;0,000;37,400;38,000;9,477;1,660;14,071;17,857;13,751;14,737;-3,175;26,900;0,000;283,140;Inf;290,000;290,000;15,222;2,847;21,252;23,534
5801,000;2,779;0,767;-33,598;1,767;9,330;4,656;35,736;4,474;-2,707;-2,773;0,000;37,400;38,000;9,477;1,660;13,929;17,803;13,679;14,729;-3,175;26,900;0,000;283,140;Inf;290,000;290,000;15,104;2,846;21,263;23,574
5801,500;2,779;0,767;-33,598;1,767;9,330;4,656;35,736;4,474;-2,707;-2,773;0,000;37,400;38,000;9,477;1,660;13,894;17,866;13,642;15,070;-3,175;26,900;0,000;283,540;Inf;290,000;290,000;15,035;2,845;21,247;23,645
5802,000;2,779;0,767;-33,598;1,767;9,330;4,639;35,756;4,496;-2,681;-2,772;0,000;37,392;38,021;9,477;1,660;14,279;18,043;13,710;15,359;-3,182;26,895;0,000;283,540;Inf;290,000;290,000;15,118;2,844;21,275;23,690
5802,500;2,779;0,767;-33,598;1,767;9,330;4,639;35,756;4,496;-2,681;-2,772;0,000;37,400;38,000;9,477;1,660;14,578;18,032;13,836;15,252;-3,182;26,895;0,000;283,440;Inf;290,000;290,000;15,348;2,843;21,303;23,740
5803,000;2,723;0,709;-34,013;1,756;9,349;4,639;35,756;4,496;-2,681;-2,772;0,000;37,400;38,000;9,517;1,534;14,470;17,987;13,862;15,018;-3,182;26,895;0,000;283,440;Inf;290,000;290,000;15,425;2,840;21,298;23,742
5803,500;2,723;0,709;-34,013;1,756;9,349;4,639;35,756;4,496;-2,681;-2,772;0,000;37,400;38,000;9,517;1,534;13,918;17,840;13,743;14,631;-3,182;26,895;0,000;283,740;Inf;290,000;290,000;15,334;2,840;21,308;23,770
5804,000;2,723;0,709;-34,013;1,756;9,349;4,639;35,756;4,496;-2,681;-2,772;0,000;37,400;38,000;9,517;1,534;13,823;17,781;13,651;14,801;-3,182;26,895;0,000;283,740;Inf;290,000;290,000;15,033;2,838;21,284;23,777
5804,500;2,723;0,709;-34,013;1,756;9,349;4,639;35,756;4,496;-2,681;-2,772;0,000;37,400;38,000;9,517;1,534;14,126;17,914;13,681;15,525;-3,182;26,895;0,000;283,440;Inf;290,000;290,000;15,014;2,836;21,262;23,792
5805,000;2,723;0,709;-34,013;1,756;9,349;4,661;35,725;4,513;-2,683;-2,782;0,000;37,406;38,010;9,517;1,534;14,701;18,132;13,863;15,560;-3,166;26,895;0,000;283,440;Inf;290,000;290,000;15,312;2,834;21,280;23,771
5805,500;2,723;0,709;-34,013;1,756;9,349;4,661;35,725;4,513;-2,683;-2,782;0,000;37,400;38,000;9,517;1,534;14,762;18,117;13,983;15,224;-3,166;26,895;0,000;283,240;Inf;290,000;290,000;15,564;2,832;21,358;23,776
5806,000;2,723;0,709;-34,013;1,756;9,349;4,661;35,725;4,513;-2,683;-2,782;0,000;37,400;38,000;9,517;1,534;14,418;18,040;13,964;14,993;-3,166;26,895;0,000;283,240;Inf;290,000;290,000;15,521;2,829;21,374;23,789
5806,500;2,569;0,575;-35,209;1,686;9,422;4,661;35,725;4,513;-2,683;-2,782;0,000;37,400;38,000;9,389;1,826;14,037;17,956;13,880;14,752;-3,166;26,895;0,000;282,940;Inf;290,000;290,000;15,354;2,824;21,361;23,777
5807,000;2,569;0,575;-35,209;1,686;9,422;4,661;35,725;4,513;-2,683;-2,782;0,000;37,400;38,000;9,389;1,826;13,927;17,876;13,674;15,145;-3,166;26,895;0,000;282,940;Inf;290,000;290,000;15,156;2,824;21,325;23,754
5807,500;2,569;0,575;-35,209;1,686;9,422;4,661;35,725;4,513;-2,683;-2,782;0,000;37,400;38,000;9,389;1,826;14,559;18,140;13,815;15,941;-3,166;26,895;0,000;282,440;Inf;290,000;290,000;15,156;2,820;21,319;23,782
5808,000;2,569;0,575;-35,209;1,686;9,422;4,661;35,725;4,513;-2,683;-2,782;0,000;37,400;38,000;9,389;1,826;14,819;18,236;14,001;15,690;-3,166;26,895;0,000;282,440;Inf;290,000;290,000;15,614;2,816;21,384;23,790
5808,500;2,569;0,575;-35,209;1,686;9,422;4,636;35,660;4,498;-2,676;-2,778;0,000;37,405;38,030;9,389;1,826;14,567;18,160;14,030;15,229;-3,182;26,890;0,000;281,640;Inf;290,000;290,000;15,687;2,812;21,436;23,785
5809,000;2,569;0,575;-35,209;1,686;9,422;4,636;35,660;4,498;-2,676;-2,778;0,000;37,400;38,000;9,389;1,826;14,354;18,088;13,996;14,964;-3,182;26,890;0,000;281,640;Inf;290,000;290,000;15,496;2,808;21,438;23,796
5809,500;2,365;0,557;-35,209;1,727;9,447;4,636;35,660;4,498;-2,676;-2,778;0,000;37,400;38,000;9,385;1,793;14,153;18,005;13,916;14,802;-3,182;26,890;0,000;283,140;Inf;290,000;290,000;15,351;2,804;21,422;23,783
5810,000;2,365;0,557;-35,209;1,727;9,447;4,636;35,660;4,498;-2,676;-2,778;0,000;37,400;38,000;9,385;1,793;13,886;17,933;13,781;14,761;-3,182;26,890;0,000;283,140;Inf;290,000;290,000;15,219;2,797;21,373;23,743
5810,500;2,365;0,557;-35,209;1,727;9,447;4,636;35,660;4,498;-2,676;-2,778;0,000;37,400;38,000;9,385;1,793;14,777;18,283;13,920;15,854;-3,182;26,890;0,000;283,440;Inf;290,000;290,000;15,090;2,790;21,402;23,711
5811,000;2,365;0,557;-35,209;1,727;9,447;4,636;35,660;4,498;-2,676;-2,778;0,000;37,400;38,000;9,385;1,793;14,973;18,292;14,089;15,492;-3,182;26,890;0,000;283,440;Inf;290,000;290,000;15,709;2,783;21,473;23,650
5811,500;2,365;0,557;-35,209;1,727;9,447;4,635;35,659;4,476;-2,641;-2,785;0,000;37,401;38,090;9,385;1,793;14,628;18,193;14,093;15,167;-3,188;26,882;0,000;282,440;Inf;290,000;290,000;15,711;2,776;21,486;23,643
5812,000;2,365;0,557;-35,209;1,727;9,447;4,635;35,659;4,476;-2,641;-2,785;0,000;37,400;38,100;9,385;1,793;14,283;18,071;14,028;14,978;-3,188;26,882;0,000;282,440;Inf;290,000;290,000;15,520;2,769;21,483;23,594
5812,500;2,365;0,557;-35,209;1,727;9,447;4,635;35,659;4,476;-2,641;-2,785;0,000;37,400;38,100;9,385;1,793;14,139;18,034;13,924;14,811;-3,188;26,882;0,000;282,840;Inf;290,000;290,000;15,340;2,763;21,466;23,651
5813,000;2,506;0,538;-35,209;1,735;9,443;4,635;35,659;4,476;-2,641;-2,785;0,000;37,400;38,100;9,398;1,803;13,939;17,992;13,813;14,966;-3,188;26,882;0,000;282,840;Inf;290,000;290,000;15,227;2,756;21,424;23,670
5813,500;2,506;0,538;-35,209;1,735;9,443;4,635;35,659;4,476;-2,641;-2,785;0,000;37,400;38,100;9,398;1,803;14,459;18,119;13,892;15,795;-3,188;26,882;0,000;283,340;Inf;290,000;290,000;15,177;2,752;21,453;23,651
5814,000;2,506;0,538;-35,209;1,735;9,443;4,635;35,659;4,476;-2,641;-2,785;0,000;37,400;38,100;9,398;1,803;15,036;18,340;14,230;15,454;-3,188;26,882;0,000;283,340;Inf;290,000;290,000;15,566;2,748;21,546;23,642
5814,500;2,506;0,538;-35,209;1,735;9,443;4,635;35,659;4,476;-2,641;-2,785;0,000;37,400;38,100;9,398;1,803;14,665;18,267;14,210;15,238;-3,188;26,882;0,000;282,940;Inf;290,000;290,000;15,765;2,744;21,583;23,658
5815,000;2,506;0,538;-35,209;1,735;9,443;4,626;35,673;4,504;-2,582;-2,774;0,000;37,422;38,138;9,398;1,803;14,386;18,171;14,116;15,009;-3,177;26,886;0,000;282,940;Inf;290,000;290,000;15,595;2,740;21,571;23,659
5815,500;2,506;0,538;-35,209;1,735;9,443;4,626;35,673;4,504;-2,582;-2,774;0,000;37,400;38,100;9,398;1,803;14,183;18,094;14,010;14,868;-3,177;26,886;0,000;282,440;Inf;290,000;290,000;15,421;2,736;21,567;23,658
5816,000;2,503;0,669;-33,899;1,798;9,284;4,626;35,673;4,504;-2,582;-2,774;0,000;37,400;38,100;9,473;1,585;14,202;18,075;13,930;15,367;-3,177;26,886;0,000;282,440;Inf;290,000;290,000;15,289;2,733;21,521;23,683
5816,500;2,503;0,669;-33,899;1,798;9,284;4,626;35,673;4,504;-2,582;-2,774;0,000;37,400;38,100;9,473;1,585;14,649;18,442;14,031;16,277;-3,177;26,886;0,000;282,540;Inf;290,000;290,000;15,393;2,729;21,589;23,622
5817,000;2,503;0,669;-33,899;1,798;9,284;4,626;35,673;4,504;-2,582;-2,774;0,000;37,400;38,100;9,473;1,585;15,258;18,434;14,253;15,846;-3,177;26,886;0,000;282,540;Inf;290,000;290,000;15,850;2,725;21,640;23,614
5817,500;2,503;0,669;-33,899;1,798;9,284;4,626;35,673;4,504;-2,582;-2,774;0,000;37,400;38,100;9,473;1,585;14,565;18,250;14,249;15,100;-3,177;26,886;0,000;281,640;Inf;290,000;290,000;15,948;2,722;21,655;23,602
5818,000;2,503;0,669;-33,899;1,798;9,284;4,653;35,723;4,511;-3,041;-2,783;0,000;37,425;38,168;9,473;1,585;14,282;18,176;14,124;14,990;-3,184;26,885;0,000;281,640;Inf;290,000;290,000;15,541;2,718;21,648;23,643
5818,500;2,503;0,669;-33,899;1,798;9,284;4,653;35,723;4,511;-3,041;-2,783;0,000;37,400;38,200;9,473;1,585;13,282;18,280;13,789;15,411;-3,184;26,885;0,000;283,340;Inf;290,000;290,000;15,393;2,714;21,619;23,661
5819,000;4,344;1,035;-35,209;1,708;9,403;4,653;35,723;4,511;-3,041;-2,783;0,000;37,400;38,200;9,433;1,791;14,331;18,563;13,841;16,390;-3,184;26,885;0,000;283,340;Inf;290,000;290,000;15,191;2,711;21,613;23,648
5819,500;4,344;1,035;-35,209;1,708;9,403;4,653;35,723;4,511;-3,041;-2,783;0,000;37,400;38,200;9,433;1,791;15,263;18,543;14,150;15,936;-3,184;26,885;0,000;283,540;Inf;290,000;290,000;15,781;2,738;21,723;23,590
5820,000;4,344;1,035;-35,209;1,708;9,403;4,653;35,723;4,511;-3,041;-2,783;0,000;37,400;38,200;9,433;1,791;14,986;18,467;14,261;15,458;-3,184;26,885;0,000;283,540;Inf;290,000;290,000;15,973;2,764;21,731;23,620
5820,500;4,344;1,035;-35,209;1,708;9,403;4,653;35,723;4,511;-3,041;-2,783;0,000;37,400;38,200;9,433;1,791;14,619;18,365;14,236;15,230;-3,184;26,885;0,000;283,240;Inf;290,000;290,000;15,793;2,790;21,723;23,615
5821,000;4,344;1,035;-35,209;1,708;9,403;4,653;35,723;4,511;-3,041;-2,783;0,000;37,400;38,200;9,433;1,791;14,099;18,152;13,988;14,921;-3,184;26,885;0,000;283,240;Inf;290,000;290,000;15,613;2,815;21,677;23,610
5821,500;4,344;1,035;-35,209;1,708;9,403;4,578;35,777;4,484;-3,261;-2,790;0,000;37,423;38,104;9,433;1,791;14,243;18,140;13,924;15,504;-3,189;26,880;0,000;283,440;Inf;290,000;290,000;15,290;2,841;21,628;23,632
5822,000;4,344;1,035;-35,209;1,708;9,403;4,578;35,777;4,484;-3,261;-2,790;0,000;37,400;38,100;9,433;1,791;14,989;18,470;14,109;16,234;-3,189;26,880;0,000;283,440;Inf;290,000;290,000;15,453;2,865;21,630;23,612
5822,500;4,202;1,002;-35,209;1,770;9,400;4,578;35,777;4,484;-3,261;-2,790;0,000;37,400;38,100;9,322;1,622;15,176;18,510;14,303;15,899;-3,189;26,880;0,000;283,240;Inf;290,000;290,000;15,950;2,889;21,683;23,633
5823,000;4,202;1,002;-35,209;1,770;9,400;4,578;35,777;4,484;-3,261;-2,790;0,000;37,400;38,100;9,322;1,622;14,892;18,439;14,346;15,372;-3,189;26,880;0,000;283,240;Inf;290,000;290,000;15,972;2,911;21,738;23,675
5823,500;4,202;1,002;-35,209;1,770;9,400;4,578;35,777;4,484;-3,261;-2,790;0,000;37,400;38,100;9,322;1,622;14,582;18,332;14,268;15,155;-3,189;26,880;0,000;282,640;Inf;290,000;290,000;15,762;2,932;21,735;23,686
5824,000;4,202;1,002;-35,209;1,770;9,400;4,578;35,777;4,484;-3,261;-2,790;0,000;37,400;38,100;9,322;1,622;14,285;18,233;14,155;14,990;-3,189;26,880;0,000;282,640;Inf;290,000;290,000;15,584;2,953;21,695;23,703
5824,500;4,202;1,002;-35,209;1,770;9,400;4,665;35,789;4,527;-3,229;-2,785;0,000;37,436;38,156;9,322;1,622;14,531;18,468;14,078;16,060;-3,184;26,880;0,000;283,040;Inf;290,000;290,000;15,416;2,973;21,662;23,723
5825,000;4,202;1,002;-35,209;1,770;9,400;4,665;35,789;4,527;-3,229;-2,785;0,000;37,400;38,200;9,322;1,622;15,342;18,577;14,300;16,161;-3,184;26,880;0,000;283,040;Inf;290,000;290,000;15,784;2,994;21,692;23,740
5825,500;3,346;0,859;-34,721;1,711;9,324;4,665;35,789;4,527;-3,229;-2,785;0,000;37,400;38,200;9,482;1,761;15,173;18,543;14,430;15,588;-3,184;26,880;0,000;282,940;Inf;290,000;290,000;16,095;3,013;21,778;23,763
5826,000;3,346;0,859;-34,721;1,711;9,324;4,665;35,789;4,527;-3,229;-2,785;0,000;37,400;38,200;9,482;1,761;14,746;18,427;14,358;15,293;-3,184;26,880;0,000;282,940;Inf;290,000;290,000;15,933;3,019;21,794;23,765
5826,500;3,346;0,859;-34,721;1,711;9,324;4,665;35,789;4,527;-3,229;-2,785;0,000;37,400;38,200;9,482;1,761;14,409;18,320;14,248;15,107;-3,184;26,880;0,000;282,240;Inf;290,000;290,000;15,706;3,024;21,786;23,788
5827,000;3,346;0,859;-34,721;1,711;9,324;4,665;35,789;4,527;-3,229;-2,785;0,000;37,400;38,200;9,482;1,761;14,214;18,240;14,102;14,969;-3,184;26,880;0,000;282,240;Inf;290,000;290,000;15,521;3,029;21,706;23,755
5827,500;3,346;0,859;-34,721;1,711;9,324;4,665;35,789;4,527;-3,229;-2,785;0,000;37,400;38,200;9,482;1,761;14,266;18,234;14,037;15,324;-3,184;26,880;0,000;282,840;Inf;290,000;290,000;15,381;3,035;21,691;23,755
5828,000;3,346;0,859;-34,721;1,711;9,324;4,620;35,803;4,491;-3,121;-2,787;0,000;37,434;38,127;9,482;1,761;15,373;18,573;14,372;16,022;-3,192;26,872;0,000;282,840;Inf;290,000;290,000;15,465;3,040;21,726;23,746
5828,500;3,346;0,859;-34,721;1,711;9,324;4,620;35,803;4,491;-3,121;-2,787;0,000;37,400;38,100;9,482;1,761;15,005;18,496;14,435;15,505;-3,192;26,872;0,000;281,540;Inf;290,000;290,000;16,085;3,045;21,794;23,735
5829,000;2,961;0,739;-34,754;1,695;9,351;4,620;35,803;4,491;-3,121;-2,787;0,000;37,400;38,100;9,452;1,802;14,671;18,418;14,368;15,247;-3,192;26,872;0,000;281,540;Inf;290,000;290,000;15,861;3,050;21,817;23,738
5829,500;2,961;0,739;-34,754;1,695;9,351;4,620;35,803;4,491;-3,121;-2,787;0,000;37,400;38,100;9,452;1,802;14,498;18,305;14,264;15,114;-3,192;26,872;0,000;282,440;Inf;290,000;290,000;15,676;3,048;21,790;23,759
5830,000;2,961;0,739;-34,754;1,695;9,351;4,620;35,803;4,491;-3,121;-2,787;0,000;37,400;38,100;9,452;1,802;14,249;18,246;14,129;15,058;-3,192;26,872;0,000;282,440;Inf;290,000;290,000;15,545;3,047;21,755;23,812
5830,500;2,961;0,739;-34,754;1,695;9,351;4,620;35,803;4,491;-3,121;-2,787;0,000;37,400;38,100;9,452;1,802;14,334;18,261;14,086;15,782;-3,192;26,872;0,000;282,640;Inf;290,000;290,000;15,421;3,045;21,722;23,856
5831,000;2,961;0,739;-34,754;1,695;9,351;4,674;35,792;4,519;-2,959;-2,778;0,000;37,457;38,137;9,452;1,802;15,093;18,596;14,273;16,266;-3,179;26,883;0,000;282,640;Inf;290,000;290,000;15,616;3,044;21,784;23,902
5831,500;2,961;0,739;-34,754;1,695;9,351;4,674;35,792;4,519;-2,959;-2,778;0,000;37,500;38,100;9,452;1,802;14,867;18,499;14,459;15,494;-3,179;26,883;0,000;282,840;Inf;290,000;290,000;16,057;3,043;21,834;23,950
5832,000;2,879;0,716;-35,209;1,727;9,429;4,674;35,792;4,519;-2,959;-2,778;0,000;37,500;38,100;9,292;1,686;14,644;18,428;14,390;15,253;-3,179;26,883;0,000;282,840;Inf;290,000;290,000;15,830;3,041;21,846;23,949
5832,500;2,879;0,716;-35,209;1,727;9,429;4,674;35,792;4,519;-2,959;-2,778;0,000;37,500;38,100;9,292;1,686;14,463;18,331;14,256;15,114;-3,179;26,883;0,000;282,340;Inf;290,000;290,000;15,679;3,039;21,814;24,004
5833,000;2,879;0,716;-35,209;1,727;9,429;4,674;35,792;4,519;-2,959;-2,778;0,000;37,500;38,100;9,292;1,686;14,198;18,253;14,135;15,162;-3,179;26,883;0,000;282,340;Inf;290,000;290,000;15,541;3,036;21,780;24,025
5833,500;2,879;0,716;-35,209;1,727;9,429;4,674;35,792;4,519;-2,959;-2,778;0,000;37,500;38,100;9,292;1,686;14,383;18,367;14,116;15,626;-3,179;26,883;0,000;282,340;Inf;290,000;290,000;15,437;3,034;21,737;24,028
5834,000;2,879;0,716;-35,209;1,727;9,429;4,674;35,792;4,519;-2,959;-2,778;0,000;37,500;38,100;9,292;1,686;15,004;18,542;14,266;16,158;-3,179;26,883;0,000;282,340;Inf;290,000;290,000;15,623;3,031;21,787;24,012
5834,500;2,879;0,716;-35,209;1,727;9,429;4,661;35,773;4,525;-2,813;-2,764;0,000;37,460;38,171;9,292;1,686;15,165;18,593;14,421;15,882;-3,181;26,872;0,000;282,840;Inf;290,000;290,000;15,992;3,028;21,837;24,011
5835,000;2,879;0,716;-35,209;1,727;9,429;4,661;35,773;4,525;-2,813;-2,764;0,000;37,500;38,200;9,292;1,686;14,430;18,403;14,264;15,215;-3,181;26,872;0,000;282,840;Inf;290,000;290,000;16,015;3,026;21,841;24,012
5835,500;2,541;0,677;-34,365;1,830;9,359;4,661;35,773;4,525;-2,813;-2,764;0,000;37,500;38,200;9,410;1,689;14,388;18,324;14,198;15,083;-3,181;26,872;0,000;282,840;Inf;290,000;290,000;15,578;3,024;21,799;24,017
5836,000;2,541;0,677;-34,365;1,830;9,359;4,661;35,773;4,525;-2,813;-2,764;0,000;37,500;38,200;9,410;1,689;14,193;18,265;14,087;15,278;-3,181;26,872;0,000;282,840;Inf;290,000;290,000;15,498;3,016;21,781;24,020
5836,500;2,541;0,677;-34,365;1,830;9,359;4,661;35,773;4,525;-2,813;-2,764;0,000;37,500;38,200;9,410;1,689;14,705;18,350;14,144;15,781;-3,181;26,872;0,000;283,140;Inf;290,000;290,000;15,456;3,008;21,716;24,027
5837,000;2,541;0,677;-34,365;1,830;9,359;4,661;35,773;4,525;-2,813;-2,764;0,000;37,500;38,200;9,410;1,689;15,066;18,513;14,288;15,855;-3,181;26,872;0,000;283,140;Inf;290,000;290,000;15,745;3,000;21,751;24,050
5837,500;2,541;0,677;-34,365;1,830;9,359;4,666;35,737;4,494;-2,707;-2,773;0,000;37,467;38,184;9,410;1,689;15,122;18,464;14,400;15,571;-3,192;26,863;0,000;283,140;Inf;290,000;290,000;15,931;2,993;21,800;24,031
5838,000;2,541;0,677;-34,365;1,830;9,359;4,666;35,737;4,494;-2,707;-2,773;0,000;37,500;38,200;9,410;1,689;14,721;18,396;14,386;15,329;-3,192;26,863;0,000;283,140;Inf;290,000;290,000;15,889;2,985;21,809;24,024
5838,500;3,379;0,830;-35,209;1,764;9,340;4,666;35,737;4,494;-2,707;-2,773;0,000;37,500;38,200;9,418;1,906;13,490;18,355;13,874;15,254;-3,192;26,863;0,000;282,140;Inf;290,000;290,000;15,708;2,978;21,807;24,013
5839,000;3,379;0,830;-35,209;1,764;9,340;4,666;35,737;4,494;-2,707;-2,773;0,000;37,500;38,200;9,418;1,906;14,427;18,366;13,942;15,720;-3,192;26,863;0,000;282,140;Inf;290,000;290,000;15,243;2,985;21,756;24,019
5839,500;3,379;0,830;-35,209;1,764;9,340;4,666;35,737;4,494;-2,707;-2,773;0,000;37,500;38,200;9,418;1,906;14,700;18,475;14,107;15,797;-3,192;26,863;0,000;281,440;Inf;290,000;290,000;15,614;2,991;21,750;23,995
5840,000;3,379;0,830;-35,209;1,764;9,340;4,666;35,737;4,494;-2,707;-2,773;0,000;37,500;38,200;9,418;1,906;14,752;18,429;14,200;15,506;-3,192;26,863;0,000;281,440;Inf;290,000;290,000;15,770;2,997;21,777;23,948
5840,500;3,379;0,830;-35,209;1,764;9,340;4,675;35,779;4,455;-2,573;-2,774;0,000;37,467;38,203;9,418;1,906;14,697;18,368;14,223;15,287;-3,194;26,868;0,000;281,540;Inf;290,000;290,000;15,722;3,004;21,772;23,903
5841,000;3,379;0,830;-35,209;1,764;9,340;4,675;35,779;4,455;-2,573;-2,774;0,000;37,500;38,200;9,418;1,906;14,405;18,288;14,185;15,120;-3,194;26,868;0,000;281,540;Inf;290,000;290,000;15,643;3,010;21,745;23,826
5841,500;3,379;0,830;-35,209;1,764;9,340;4,675;35,779;4,455;-2,573;-2,774;0,000;37,500;38,200;9,418;1,906;14,347;18,226;14,116;15,189;-3,194;26,868;0,000;282,140;Inf;290,000;290,000;15,499;3,016;21,698;23,801
5842,000;2,886;0,660;-35,209;1,740;9,422;4,675;35,779;4,455;-2,573;-2,774;0,000;37,500;38,200;9,429;1,858;15,011;18,515;14,260;15,877;-3,194;26,868;0,000;282,140;Inf;290,000;290,000;15,469;3,022;21,722;23,801
5842,500;2,886;0,660;-35,209;1,740;9,422;4,675;35,779;4,455;-2,573;-2,774;0,000;37,500;38,200;9,429;1,858;15,127;18,489;14,372;15,689;-3,194;26,868;0,000;282,140;Inf;290,000;290,000;15,916;3,020;21,744;23,808
5843,000;2,886;0,660;-35,209;1,740;9,422;4,675;35,779;4,455;-2,573;-2,774;0,000;37,500;38,200;9,429;1,858;14,897;18,470;14,406;15,425;-3,194;26,868;0,000;282,140;Inf;290,000;290,000;15,919;3,017;21,787;23,785
5843,500;2,886;0,660;-35,209;1,740;9,422;4,675;35,779;4,455;-2,573;-2,774;0,000;37,500;38,200;9,429;1,858;14,636;18,386;14,328;15,233;-3,194;26,868;0,000;282,340;Inf;290,000;290,000;15,799;3,015;21,787;23,787
5844,000;2,886;0,660;-35,209;1,740;9,422;4,642;35,766;4,471;-2,490;-2,756;0,000;37,485;38,207;9,429;1,858;14,410;18,317;14,247;15,144;-3,195;26,856;0,000;282,340;Inf;290,000;290,000;15,646;3,013;21,778;23,782
5844,500;2,886;0,660;-35,209;1,740;9,422;4,642;35,766;4,471;-2,490;-2,756;0,000;37,500;38,200;9,429;1,858;14,527;18,278;14,214;15,512;-3,195;26,856;0,000;282,240;Inf;290,000;290,000;15,530;3,011;21,731;23,788
5845,000;3,241;0,812;-35,209;1,751;9,406;4,642;35,766;4,471;-2,490;-2,756;0,000;37,500;38,200;9,407;1,889;14,940;18,503;14,291;15,874;-3,195;26,856;0,000;282,240;Inf;290,000;290,000;15,633;3,009;21,768;23,784
5845,500;3,241;0,812;-35,209;1,751;9,406;4,642;35,766;4,471;-2,490;-2,756;0,000;37,500;38,200;9,407;1,889;14,998;18,504;14,458;15,503;-3,195;26,856;0,000;281,840;Inf;290,000;290,000;15,902;3,013;21,807;23,796
5846,000;3,241;0,812;-35,209;1,751;9,406;4,642;35,766;4,471;-2,490;-2,756;0,000;37,500;38,200;9,407;1,889;14,767;18,437;14,422;15,316;-3,195;26,856;0,000;281,840;Inf;290,000;290,000;15,866;3,017;21,828;23,803
5846,500;3,241;0,812;-35,209;1,751;9,406;4,642;35,766;4,471;-2,490;-2,756;0,000;37,500;38,200;9,407;1,889;14,495;18,352;14,328;15,136;-3,195;26,856;0,000;281,540;Inf;290,000;290,000;15,735;3,020;21,803;23,821
5847,000;3,241;0,812;-35,209;1,751;9,406;4,664;35,804;4,523;-2,389;-2,796;0,000;37,489;38,222;9,407;1,889;14,436;18,293;14,244;15,269;-3,194;26,854;0,000;281,540;Inf;290,000;290,000;15,578;3,024;21,776;23,824
5847,500;3,241;0,812;-35,209;1,751;9,406;4,664;35,804;4,523;-2,389;-2,796;0,000;37,500;38,200;9,407;1,889;14,804;18,465;14,273;15,876;-3,194;26,854;0,000;282,240;Inf;290,000;290,000;15,560;3,027;21,731;23,798
5848,000;3,241;0,812;-35,209;1,751;9,406;4,664;35,804;4,523;-2,389;-2,796;0,000;37,500;38,200;9,407;1,889;15,299;18,603;14,439;16,085;-3,194;26,854;0,000;282,240;Inf;290,000;290,000;15,854;3,031;21,829;23,815
5848,500;3,247;0,768;-35,209;1,655;9,357;4,664;35,804;4,523;-2,389;-2,796;0,000;37,500;38,200;9,368;1,827;15,185;18,597;14,526;15,695;-3,194;26,854;0,000;282,540;Inf;290,000;290,000;16,106;3,034;21,851;23,845
5849,000;3,247;0,768;-35,209;1,655;9,357;4,664;35,804;4,523;-2,389;-2,796;0,000;37,500;38,200;9,368;1,827;14,813;18,473;14,440;15,369;-3,194;26,854;0,000;282,540;Inf;290,000;290,000;16,001;3,038;21,864;23,839
5849,500;3,247;0,768;-35,209;1,655;9,357;4,664;35,804;4,523;-2,389;-2,796;0,000;37,500;38,200;9,368;1,827;14,521;18,390;14,363;15,221;-3,194;26,854;0,000;283,240;Inf;290,000;290,000;15,774;3,041;21,844;23,857
5850,000;3,247;0,768;-35,209;1,655;9,357;4,664;35,804;4,523;-2,389;-2,796;0,000;37,500;38,200;9,368;1,827;14,605;18,372;14,295;15,474;-3,194;26,854;0,000;283,240;Inf;290,000;290,000;15,624;3,045;21,805;23,890
5850,500;3,247;0,768;-35,209;1,655;9,357;4,701;35,810;4,517;-2,337;-2,800;0,000;37,493;38,232;9,368;1,827;14,965;18,575;14,375;16,038;-3,209;26,851;0,000;282,040;Inf;290,000;290,000;15,687;3,048;21,799;23,897
5851,000;3,247;0,768;-35,209;1,655;9,357;4,701;35,810;4,517;-2,337;-2,800;0,000;37,500;38,200;9,368;1,827;15,202;18,666;14,505;15,987;-3,209;26,851;0,000;282,040;Inf;290,000;290,000;15,988;3,051;21,840;23,912
5851,500;2,986;0,800;-33,295;1,740;9,364;4,701;35,810;4,517;-2,337;-2,800;0,000;37,500;38,200;9,474;1,644;15,197;18,607;14,569;15,693;-3,209;26,851;0,000;283,140;Inf;290,000;290,000;16,090;3,054;21,901;23,989
5852,000;2,986;0,800;-33,295;1,740;9,364;4,701;35,810;4,517;-2,337;-2,800;0,000;37,500;38,200;9,474;1,644;14,978;18,557;14,547;15,513;-3,209;26,851;0,000;283,140;Inf;290,000;290,000;16,016;3,053;21,900;23,991
5852,500;2,986;0,800;-33,295;1,740;9,364;4,701;35,810;4,517;-2,337;-2,800;0,000;37,500;38,200;9,474;1,644;14,523;18,429;14,390;15,341;-3,209;26,851;0,000;282,740;Inf;290,000;290,000;15,899;3,052;21,872;23,978
5853,000;2,986;0,800;-33,295;1,740;9,364;4,701;35,810;4,517;-2,337;-2,800;0,000;37,500;38,200;9,474;1,644;14,872;18,533;14,384;15,919;-3,209;26,851;0,000;282,740;Inf;290,000;290,000;15,671;3,051;21,832;23,965
5853,500;2,986;0,800;-33,295;1,740;9,364;4,734;35,797;4,538;-2,293;-2,799;0,000;37,503;38,217;9,474;1,644;15,298;18,725;14,542;16,270;-3,192;26,847;0,000;282,340;Inf;290,000;290,000;15,927;3,050;21,846;23,977
5854,000;2,986;0,800;-33,295;1,740;9,364;4,734;35,797;4,538;-2,293;-2,799;0,000;37,500;38,200;9,474;1,644;15,289;18,723;14,654;15,936;-3,192;26,847;0,000;282,340;Inf;290,000;290,000;16,209;3,049;21,917;24,014
5854,500;2,986;0,800;-33,295;1,740;9,364;4,734;35,797;4,538;-2,293;-2,799;0,000;37,500;38,200;9,474;1,644;15,021;18,654;14,663;15,647;-3,192;26,847;0,000;282,440;Inf;290,000;290,000;16,151;3,048;21,956;23,986
5855,000;3,126;0,749;-35,209;1,711;9,386;4,734;35,797;4,538;-2,293;-2,799;0,000;37,500;38,200;9,397;1,825;14,842;18,594;14,573;15,487;-3,192;26,847;0,000;282,440;Inf;290,000;290,000;15,996;3,047;21,963;23,916
5855,500;3,126;0,749;-35,209;1,711;9,386;4,734;35,797;4,538;-2,293;-2,799;0,000;37,500;38,200;9,397;1,825;14,784;18,532;14,519;15,410;-3,192;26,847;0,000;282,040;Inf;290,000;290,000;15,874;3,050;21,941;23,907
5856,000;3,126;0,749;-35,209;1,711;9,386;4,734;35,797;4,538;-2,293;-2,799;0,000;37,500;38,200;9,397;1,825;15,134;18,697;14,553;16,183;-3,192;26,847;0,000;282,040;Inf;290,000;290,000;15,811;3,051;21,922;23,943
5856,500;3,126;0,749;-35,209;1,711;9,386;4,734;35,797;4,538;-2,293;-2,799;0,000;37,500;38,200;9,397;1,825;15,526;18,806;14,698;16,152;-3,192;26,847;0,000;282,140;Inf;290,000;290,000;16,295;3,052;21,949;23,936
5857,000;3,126;0,749;-35,209;1,711;9,386;4,671;35,746;4,511;-2,261;-2,795;0,000;37,504;38,280;9,397;1,825;15,405;18,780;14,767;15,852;-3,198;26,849;0,000;282,140;Inf;290,000;290,000;16,295;3,052;21,991;23,881
5857,500;3,126;0,749;-35,209;1,711;9,386;4,671;35,746;4,511;-2,261;-2,795;0,000;37,500;38,300;9,397;1,825;15,143;18,700;14,738;15,626;-3,198;26,849;0,000;282,540;Inf;290,000;290,000;16,201;3,053;22,026;23,895
5858,000;2,566;0,582;-35,209;1,731;9,413;4,671;35,746;4,511;-2,261;-2,795;0,000;37,500;38,300;9,445;1,820;14,836;18,622;14,632;15,459;-3,198;26,849;0,000;282,540;Inf;290,000;290,000;16,052;3,054;22,026;23,824
5858,500;2,566;0,582;-35,209;1,731;9,413;4,671;35,746;4,511;-2,261;-2,795;0,000;37,500;38,300;9,445;1,820;14,699;18,569;14,540;15,577;-3,198;26,849;0,000;281,840;Inf;290,000;290,000;15,887;3,046;21,985;23,768
5859,000;2,566;0,582;-35,209;1,731;9,413;4,671;35,746;4,511;-2,261;-2,795;0,000;37,500;38,300;9,445;1,820;15,158;18,729;14,577;16,309;-3,198;26,849;0,000;281,840;Inf;290,000;290,000;15,846;3,039;22,031;23,704
5859,500;2,566;0,582;-35,209;1,731;9,413;4,671;35,746;4,511;-2,261;-2,795;0,000;37,500;38,300;9,445;1,820;15,491;18,868;14,849;16,012;-3,198;26,849;0,000;281,740;Inf;290,000;290,000;16,193;3,031;22,091;23,629
5860,000;2,566;0,582;-35,209;1,731;9,413;4,649;35,722;4,496;-2,208;-2,792;0,000;37,507;38,302;9,445;1,820;15,263;18,809;14,849;15,718;-3,198;26,849;0,000;281,740;Inf;290,000;290,000;16,305;3,023;22,121;23,712
5860,500;2,566;0,582;-35,209;1,731;9,413;4,649;35,722;4,496;-2,208;-2,792;0,000;37,500;38,300;9,445;1,820;15,071;18,748;14,789;15,639;-3,198;26,849;0,000;281,440;Inf;290,000;290,000;16,160;3,016;22,116;23,658
5861,000;2,296;0,570;-34,975;1,823;9,404;4,649;35,722;4,496;-2,208;-2,792;0,000;37,500;38,300;9,439;1,336;14,757;18,654;14,659;15,498;-3,198;26,849;0,000;281,440;Inf;290,000;290,000;16,062;3,008;22,103;23,631
5861,500;2,296;0,570;-34,975;1,823;9,404;4,649;35,722;4,496;-2,208;-2,792;0,000;37,500;38,300;9,439;1,336;14,893;18,622;14,606;15,968;-3,198;26,849;0,000;281,240;Inf;290,000;290,000;15,892;2,997;22,054;23,625
5862,000;2,296;0,570;-34,975;1,823;9,404;4,649;35,722;4,496;-2,208;-2,792;0,000;37,500;38,300;9,439;1,336;15,346;18,848;14,735;16,264;-3,198;26,849;0,000;281,240;Inf;290,000;290,000;16,022;2,985;22,096;23,725
5862,500;2,296;0,570;-34,975;1,823;9,404;4,649;35,722;4,496;-2,208;-2,792;0,000;37,500;38,300;9,439;1,336;15,625;18,900;14,858;16,136;-3,198;26,849;0,000;281,740;Inf;290,000;290,000;16,298;2,974;22,133;23,734
5863,000;2,296;0,570;-34,975;1,823;9,404;4,649;35,722;4,496;-2,208;-2,792;0,000;37,500;38,300;9,439;1,336;15,148;18,761;14,836;15,653;-3,198;26,849;0,000;281,740;Inf;290,000;290,000;16,379;2,963;22,151;23,769
5863,500;2,296;0,570;-34,975;1,823;9,404;4,639;35,757;4,482;-2,163;-2,789;0,000;37,508;38,233;9,439;1,336;14,851;18,693;14,723;15,518;-3,199;26,844;0,000;282,240;Inf;290,000;290,000;16,100;2,952;22,149;23,785
5864,000;2,296;0,570;-34,975;1,823;9,404;4,639;35,757;4,482;-2,163;-2,789;0,000;37,500;38,200;9,439;1,336;14,781;18,619;14,630;15,701;-3,199;26,844;0,000;282,240;Inf;290,000;290,000;15,946;2,941;22,116;23,783
5864,500;3,006;0,782;-34,258;1,783;9,253;4,639;35,757;4,482;-2,163;-2,789;0,000;37,500;38,200;9,511;1,754;15,157;18,830;14,668;16,334;-3,199;26,844;0,000;282,540;Inf;290,000;290,000;15,933;2,931;22,079;23,800
5865,000;3,006;0,782;-34,258;1,783;9,253;4,639;35,757;4,482;-2,163;-2,789;0,000;37,500;38,200;9,511;1,754;15,544;18,924;14,824;16,247;-3,199;26,844;0,000;282,540;Inf;290,000;290,000;16,247;2,932;22,117;23,754
5865,500;3,006;0,782;-34,258;1,783;9,253;4,639;35,757;4,482;-2,163;-2,789;0,000;37,500;38,200;9,511;1,754;15,468;18,889;14,879;15,977;-3,199;26,844;0,000;282,140;Inf;290,000;290,000;16,385;2,933;22,177;23,710
5866,000;3,006;0,782;-34,258;1,783;9,253;4,639;35,757;4,482;-2,163;-2,789;0,000;37,500;38,200;9,511;1,754;15,139;18,814;14,863;15,804;-3,199;26,844;0,000;282,140;Inf;290,000;290,000;16,303;2,934;22,177;23,699
5866,500;3,006;0,782;-34,258;1,783;9,253;4,665;35,809;4,499;-2,115;-2,792;0,000;37,510;38,249;9,511;1,754;14,054;18,758;14,284;15,813;-3,190;26,844;0,000;281,840;Inf;290,000;290,000;16,155;2,935;22,194;23,673
5867,000;3,006;0,782;-34,258;1,783;9,253;4,665;35,809;4,499;-2,115;-2,792;0,000;37,500;38,200;9,511;1,754;14,911;18,778;14,401;16,102;-3,190;26,844;0,000;281,840;Inf;290,000;290,000;15,727;2,936;22,142;23,647
5867,500;3,945;0,919;-35,209;1,813;9,394;4,665;35,809;4,499;-2,115;-2,792;0,000;37,500;38,200;9,366;1,801;15,240;18,845;14,579;16,017;-3,190;26,844;0,000;282,140;Inf;290,000;290,000;16,048;2,938;22,134;23,609
5868,000;3,945;0,919;-35,209;1,813;9,394;4,665;35,809;4,499;-2,115;-2,792;0,000;37,500;38,200;9,366;1,801;15,210;18,814;14,640;15,850;-3,190;26,844;0,000;282,140;Inf;290,000;290,000;16,170;2,954;22,139;23,618
5868,500;3,945;0,919;-35,209;1,813;9,394;4,665;35,809;4,499;-2,115;-2,792;0,000;37,500;38,200;9,366;1,801;14,991;18,734;14,644;15,669;-3,190;26,844;0,000;282,640;Inf;290,000;290,000;16,128;2,970;22,170;23,687
5869,000;3,945;0,919;-35,209;1,813;9,394;4,665;35,809;4,499;-2,115;-2,792;0,000;37,500;38,200;9,366;1,801;14,821;18,681;14,604;15,541;-3,190;26,844;0,000;282,640;Inf;290,000;290,000;16,009;2,986;22,129;23,711
5869,500;3,945;0,919;-35,209;1,813;9,394;4,665;35,809;4,499;-2,115;-2,792;0,000;37,500;38,200;9,366;1,801;14,844;18,679;14,535;15,793;-3,190;26,844;0,000;282,340;Inf;290,000;290,000;15,912;3,002;22,107;23,721
5870,000;3,945;0,919;-35,209;1,813;9,394;4,677;35,854;4,504;-2,095;-2,768;0,000;37,517;38,228;9,366;1,801;15,037;18,764;14,595;16,203;-3,191;26,851;0,000;282,340;Inf;290,000;290,000;15,963;3,018;22,118;23,707
5870,500;3,945;0,919;-35,209;1,813;9,394;4,677;35,854;4,504;-2,095;-2,768;0,000;37,500;38,200;9,366;1,801;15,308;18,828;14,773;15,939;-3,191;26,851;0,000;281,340;Inf;290,000;290,000;16,150;3,033;22,145;23,721
5871,000;2,945;0,694;-35,209;1,774;9,424;4,677;35,854;4,504;-2,095;-2,768;0,000;37,500;38,200;9,395;1,801;15,048;18,787;14,749;15,745;-3,191;26,851;0,000;281,340;Inf;290,000;290,000;16,212;3,048;22,177;23,764
5871,500;2,945;0,694;-35,209;1,774;9,424;4,677;35,854;4,504;-2,095;-2,768;0,000;37,500;38,200;9,395;1,801;14,859;18,699;14,661;15,598;-3,191;26,851;0,000;281,640;Inf;290,000;290,000;16,082;3,046;22,157;23,765
5872,000;2,945;0,694;-35,209;1,774;9,424;4,677;35,854;4,504;-2,095;-2,768;0,000;37,500;38,200;9,395;1,801;14,907;18,671;14,623;15,685;-3,191;26,851;0,000;281,640;Inf;290,000;290,000;15,954;3,044;22,115;23,771
5872,500;2,945;0,694;-35,209;1,774;9,424;4,677;35,854;4,504;-2,095;-2,768;0,000;37,500;38,200;9,395;1,801;15,145;18,771;14,638;16,177;-3,191;26,851;0,000;282,140;Inf;290,000;290,000;15,972;3,043;22,121;23,660
5873,000;2,945;0,694;-35,209;1,774;9,424;4,657;35,797;4,517;-2,094;-2,794;0,000;37,505;38,234;9,395;1,801;15,478;18,862;14,780;16,211;-3,196;26,845;0,000;282,140;Inf;290,000;290,000;16,183;3,041;22,140;23,642
5873,500;2,945;0,694;-35,209;1,774;9,424;4,657;35,797;4,517;-2,094;-2,794;0,000;37,500;38,200;9,395;1,801;15,432;18,842;14,833;15,941;-3,196;26,845;0,000;281,840;Inf;290,000;290,000;16,333;3,039;22,164;23,716
5874,000;1,947;0,506;-34,567;1,783;9,298;4,657;35,797;4,517;-2,094;-2,794;0,000;37,500;38,200;9,535;1,865;14,934;18,731;14,698;15,579;-3,196;26,845;0,000;281,840;Inf;290,000;290,000;16,262;3,038;22,163;23,736
5874,500;1,947;0,506;-34,567;1,783;9,298;4,657;35,797;4,517;-2,094;-2,794;0,000;37,500;38,200;9,535;1,865;14,882;18,678;14,644;15,762;-3,196;26,845;0,000;281,840;Inf;290,000;290,000;15,986;3,020;22,132;23,748
5875,000;1,947;0,506;-34,567;1,783;9,298;4,657;35,797;4,517;-2,094;-2,794;0,000;37,500;38,200;9,535;1,865;15,289;18,783;14,705;16,219;-3,196;26,845;0,000;281,840;Inf;290,000;290,000;15,991;3,002;22,105;23,745
5875,500;1,947;0,506;-34,567;1,783;9,298;4,657;35,797;4,517;-2,094;-2,794;0,000;37,500;38,200;9,535;1,865;15,657;18,955;14,839;16,243;-3,196;26,845;0,000;282,040;Inf;290,000;290,000;16,249;2,985;22,120;23,747
5876,000;1,947;0,506;-34,567;1,783;9,298;4,657;35,797;4,517;-2,094;-2,794;0,000;37,500;38,200;9,535;1,865;15,538;18,912;14,893;16,006;-3,196;26,845;0,000;282,040;Inf;290,000;290,000;16,423;2,968;22,214;23,742
5876,500;1,947;0,506;-34,567;1,783;9,298;4,649;35,747;4,489;-2,067;-2,796;0,000;37,498;38,206;9,535;1,865;15,143;18,843;14,859;15,859;-3,199;26,849;0,000;281,840;Inf;290,000;290,000;16,337;2,951;22,206;23,743
5877,000;1,947;0,506;-34,567;1,783;9,298;4,649;35,747;4,489;-2,067;-2,796;0,000;37,500;38,200;9,535;1,865;14,957;18,794;14,753;15,653;-3,199;26,849;0,000;281,840;Inf;290,000;290,000;16,176;2,935;22,169;23,741
5877,500;3,111;0,788;-34,529;1,819;9,378;4,649;35,747;4,489;-2,067;-2,796;0,000;37,500;38,200;9,405;1,644;15,191;18,881;14,735;16,360;-3,199;26,849;0,000;282,140;Inf;290,000;290,000;16,039;2,919;22,142;23,761
5878,000;3,111;0,788;-34,529;1,819;9,378;4,649;35,747;4,489;-2,067;-2,796;0,000;37,500;38,200;9,405;1,644;15,659;18,986;14,863;16,418;-3,199;26,849;0,000;282,140;Inf;290,000;290,000;16,292;2,922;22,171;23,734
5878,500;3,111;0,788;-34,529;1,819;9,378;4,649;35,747;4,489;-2,067;-2,796;0,000;37,500;38,200;9,405;1,644;15,548;18,949;14,954;16,066;-3,199;26,849;0,000;281,940;Inf;290,000;290,000;16,482;2,925;22,230;23,719
5879,000;3,111;0,788;-34,529;1,819;9,378;4,649;35,747;4,489;-2,067;-2,796;0,000;37,500;38,200;9,405;1,644;15,258;18,898;14,909;15,810;-3,199;26,849;0,000;281,940;Inf;290,000;290,000;16,379;2,928;22,243;23,717
5879,500;3,111;0,788;-34,529;1,819;9,378;4,635;35,783;4,505;-1,990;-2,785;0,000;37,493;38,217;9,405;1,644;15,077;18,825;14,838;15,686;-3,196;26,859;0,000;282,740;Inf;290,000;290,000;16,219;2,931;22,233;23,787
5880,000;3,111;0,788;-34,529;1,819;9,378;4,635;35,783;4,505;-1,990;-2,785;0,000;37,500;38,200;9,405;1,644;14,840;18,785;14,712;15,770;-3,196;26,859;0,000;282,740;Inf;290,000;290,000;16,107;2,934;22,193;23,786
5880,500;3,688;0,906;-34,498;1,764;9,417;4,635;35,783;4,505;-1,990;-2,785;0,000;37,500;38,200;9,474;1,558;15,204;18,934;14,741;16,434;-3,196;26,859;0,000;281,740;Inf;290,000;290,000;16,027;2,937;22,226;23,814
5881,000;3,688;0,906;-34,498;1,764;9,417;4,635;35,783;4,505;-1,990;-2,785;0,000;37,500;38,200;9,474;1,558;15,586;19,005;14,977;16,122;-3,196;26,859;0,000;281,740;Inf;290,000;290,000;16,328;2,949;22,271;23,864
5881,500;3,688;0,906;-34,498;1,764;9,417;4,635;35,783;4,505;-1,990;-2,785;0,000;37,500;38,200;9,474;1,558;15,278;18,947;14,935;15,877;-3,196;26,859;0,000;282,740;Inf;290,000;290,000;16,422;2,961;22,306;23,865
5882,000;3,688;0,906;-34,498;1,764;9,417;4,635;35,783;4,505;-1,990;-2,785;0,000;37,500;38,200;9,474;1,558;15,081;18,872;14,864;15,709;-3,196;26,859;0,000;282,740;Inf;290,000;290,000;16,259;2,973;22,288;23,852
5882,500;3,688;0,906;-34,498;1,764;9,417;4,635;35,783;4,505;-1,990;-2,785;0,000;37,500;38,200;9,474;1,558;14,896;18,799;14,732;15,710;-3,196;26,859;0,000;282,840;Inf;290,000;290,000;16,131;2,985;22,262;23,821
5883,000;3,688;0,906;-34,498;1,764;9,417;4,682;35,838;4,526;-1,933;-2,780;0,000;37,506;38,219;9,474;1,558;15,321;18,917;14,785;16,374;-3,190;26,865;0,000;282,840;Inf;290,000;290,000;16,034;2,996;22,241;23,780
5883,500;3,688;0,906;-34,498;1,764;9,417;4,682;35,838;4,526;-1,933;-2,780;0,000;37,500;38,200;9,474;1,558;15,621;19,071;14,929;16,592;-3,190;26,865;0,000;282,140;Inf;290,000;290,000;16,350;3,008;22,282;23,788
5884,000;3,327;0,857;-34,590;1,817;9,358;4,682;35,838;4,526;-1,933;-2,780;0,000;37,500;38,200;9,382;1,619;15,669;19,053;15,006;16,225;-3,190;26,865;0,000;282,140;Inf;290,000;290,000;16,554;3,019;22,311;23,799
5884,500;3,327;0,857;-34,590;1,817;9,358;4,682;35,838;4,526;-1,933;-2,780;0,000;37,500;38,200;9,382;1,619;15,202;18,929;14,901;15,771;-3,190;26,865;0,000;282,940;Inf;290,000;290,000;16,488;3,024;22,326;23,816
5885,000;3,327;0,857;-34,590;1,817;9,358;4,682;35,838;4,526;-1,933;-2,780;0,000;37,500;38,200;9,382;1,619;14,885;18,860;14,798;15,760;-3,190;26,865;0,000;282,940;Inf;290,000;290,000;16,201;3,029;22,315;23,815
5885,500;3,327;0,857;-34,590;1,817;9,358;4,682;35,838;4,526;-1,933;-2,780;0,000;37,500;38,200;9,382;1,619;15,154;18,921;14,791;16,189;-3,190;26,865;0,000;282,340;Inf;290,000;290,000;16,076;3,034;22,281;23,771
5886,000;3,327;0,857;-34,590;1,817;9,358;4,652;35,837;4,506;-2,083;-2,794;0,000;37,492;38,159;9,382;1,619;15,580;19,082;14,892;16,574;-3,199;26,859;0,000;282,340;Inf;290,000;290,000;16,264;3,039;22,283;23,698
5886,500;3,327;0,857;-34,590;1,817;9,358;4,652;35,837;4,506;-2,083;-2,794;0,000;37,500;38,200;9,382;1,619;15,672;19,090;14,997;16,362;-3,199;26,859;0,000;282,440;Inf;290,000;290,000;16,532;3,043;22,325;23,711
5887,000;2,342;0,647;-34,005;1,758;9,377;4,652;35,837;4,506;-2,083;-2,794;0,000;37,500;38,200;9,441;1,675;15,491;19,037;15,007;16,052;-3,199;26,859;0,000;282,440;Inf;290,000;290,000;16,530;3,048;22,369;23,707
5887,500;2,342;0,647;-34,005;1,758;9,377;4,652;35,837;4,506;-2,083;-2,794;0,000;37,500;38,200;9,441;1,675;15,236;18,987;14,953;15,844;-3,199;26,859;0,000;283,340;Inf;290,000;290,000;16,397;3,036;22,349;23,688
5888,000;2,342;0,647;-34,005;1,758;9,377;4,652;35,837;4,506;-2,083;-2,794;0,000;37,500;38,200;9,441;1,675;15,104;18,880;14,809;16,108;-3,199;26,859;0,000;283,340;Inf;290,000;290,000;16,255;3,025;22,311;23,657
5888,500;2,342;0,647;-34,005;1,758;9,377;4,652;35,837;4,506;-2,083;-2,794;0,000;37,500;38,200;9,441;1,675;15,483;19,114;14,882;16,572;-3,199;26,859;0,000;283,240;Inf;290,000;290,000;16,225;3,014;22,299;23,662
5889,000;2,342;0,647;-34,005;1,758;9,377;4,674;35,782;4,514;-2,180;-2,795;0,000;37,485;38,169;9,441;1,675;15,877;19,143;15,041;16,487;-3,196;26,857;0,000;283,240;Inf;290,000;290,000;16,513;3,003;22,331;23,687
5889,500;2,342;0,647;-34,005;1,758;9,377;4,674;35,782;4,514;-2,180;-2,795;0,000;37,500;38,200;9,441;1,675;15,725;19,110;15,089;16,180;-3,196;26,857;0,000;281,940;Inf;290,000;290,000;16,637;2,992;22,363;23,589
5890,000;2,342;0,647;-34,005;1,758;9,377;4,674;35,782;4,514;-2,180;-2,795;0,000;37,500;38,200;9,441;1,675;15,467;19,053;15,052;15,979;-3,196;26,857;0,000;281,940;Inf;290,000;290,000;16,526;2,981;22,388;23,630
5890,500;2,626;0,706;-34,344;1,750;9,361;4,674;35,782;4,514;-2,180;-2,795;0,000;37,500;38,200;9,508;1,835;15,198;18,970;14,964;15,879;-3,196;26,857;0,000;283,340;Inf;290,000;290,000;16,388;2,971;22,369;23,649
5891,000;2,626;0,706;-34,344;1,750;9,361;4,674;35,782;4,514;-2,180;-2,795;0,000;37,500;38,200;9,508;1,835;15,043;18,919;14,859;15,849;-3,196;26,857;0,000;283,340;Inf;290,000;290,000;16,253;2,965;22,343;23,687
5891,500;2,626;0,706;-34,344;1,750;9,361;4,674;35,782;4,514;-2,180;-2,795;0,000;37,500;38,200;9,508;1,835;15,769;19,145;15,017;16,642;-3,196;26,857;0,000;282,240;Inf;290,000;290,000;16,168;2,960;22,337;23,686
5892,000;2,626;0,706;-34,344;1,750;9,361;4,674;35,782;4,514;-2,180;-2,795;0,000;37,500;38,200;9,508;1,835;15,744;19,167;15,103;16,358;-3,196;26,857;0,000;282,240;Inf;290,000;290,000;16,643;2,954;22,397;23,687
5892,500;2,626;0,706;-34,344;1,750;9,361;4,669;35,746;4,468;-2,165;-2,780;0,000;37,478;38,133;9,508;1,835;15,510;19,098;15,102;16,126;-3,201;26,861;0,000;281,740;Inf;290,000;290,000;16,593;2,949;22,416;23,758
5893,000;2,626;0,706;-34,344;1,750;9,361;4,669;35,746;4,468;-2,165;-2,780;0,000;37,500;38,100;9,508;1,835;15,345;19,046;15,037;15,926;-3,201;26,861;0,000;281,740;Inf;290,000;290,000;16,459;2,943;22,437;23,716
5893,500;2,847;0,712;-34,658;1,678;9,307;4,669;35,746;4,468;-2,165;-2,780;0,000;37,500;38,100;9,541;1,865;15,076;18,963;14,919;15,822;-3,201;26,861;0,000;282,840;Inf;290,000;290,000;16,338;2,938;22,401;23,753
5894,000;2,847;0,712;-34,658;1,678;9,307;4,669;35,746;4,468;-2,165;-2,780;0,000;37,500;38,100;9,541;1,865;15,216;18,948;14,885;16,163;-3,201;26,861;0,000;282,840;Inf;290,000;290,000;16,195;2,937;22,374;23,805
5894,500;2,847;0,712;-34,658;1,678;9,307;4,669;35,746;4,468;-2,165;-2,780;0,000;37,500;38,100;9,541;1,865;15,677;19,131;14,977;16,644;-3,201;26,861;0,000;282,340;Inf;290,000;290,000;16,303;2,935;22,415;23,752
5895,000;2,847;0,712;-34,658;1,678;9,307;4,669;35,746;4,468;-2,165;-2,780;0,000;37,500;38,100;9,541;1,865;15,725;19,145;15,176;16,152;-3,201;26,861;0,000;282,340;Inf;290,000;290,000;16,607;2,934;22,445;23,676
5895,500;2,847;0,712;-34,658;1,678;9,307;4,683;35,760;4,491;-2,084;-2,786;0,000;37,481;38,127;9,541;1,865;15,421;19,085;15,108;15,998;-3,186;26,862;0,000;282,440;Inf;290,000;290,000;16,550;2,932;22,454;23,629
5896,000;2,847;0,712;-34,658;1,678;9,307;4,683;35,760;4,491;-2,084;-2,786;0,000;37,500;38,100;9,541;1,865;15,152;19,008;15,007;15,875;-3,186;26,862;0,000;282,440;Inf;290,000;290,000;16,403;2,931;22,444;23,651
5896,500;2,847;0,712;-34,658;1,678;9,307;4,683;35,760;4,491;-2,084;-2,786;0,000;37,500;38,100;9,541;1,865;15,176;18,955;14,940;16,219;-3,186;26,862;0,000;283,140;Inf;290,000;290,000;16,260;2,930;22,407;23,671
5897,000;3,787;0,922;-35,209;1,714;9,359;4,683;35,760;4,491;-2,084;-2,786;0,000;37,500;38,100;9,464;1,817;15,608;19,203;15,006;16,649;-3,186;26,862;0,000;283,140;Inf;290,000;290,000;16,323;2,928;22,398;23,691
5897,500;3,787;0,922;-35,209;1,714;9,359;4,683;35,760;4,491;-2,084;-2,786;0,000;37,500;38,100;9,464;1,817;15,933;19,259;15,142;16,552;-3,186;26,862;0,000;283,040;Inf;290,000;290,000;16,617;2,942;22,472;23,686
5898,000;3,787;0,922;-35,209;1,714;9,359;4,683;35,760;4,491;-2,084;-2,786;0,000;37,500;38,100;9,464;1,817;15,770;19,183;15,180;16,225;-3,186;26,862;0,000;283,040;Inf;290,000;290,000;16,721;2,956;22,485;23,710
5898,500;3,787;0,922;-35,209;1,714;9,359;4,683;35,760;4,491;-2,084;-2,786;0,000;37,500;38,100;9,464;1,817;15,231;19,066;15,043;15,912;-3,186;26,862;0,000;283,340;Inf;290,000;290,000;16,590;2,970;22,477;23,660
5899,000;3,787;0,922;-35,209;1,714;9,359;4,676;35,799;4,499;-2,006;-2,783;0,000;37,478;38,129;9,464;1,817;15,181;18,977;14,965;15,985;-3,190;26,868;0,000;283,340;Inf;290,000;290,000;16,313;2,983;22,434;23,621
5899,500;3,787;0,922;-35,209;1,714;9,359;4,676;35,799;4,499;-2,006;-2,783;0,000;37,500;38,100;9,464;1,817;15,560;19,100;14,990;16,559;-3,190;26,868;0,000;283,040;Inf;290,000;290,000;16,277;2,996;22,426;23,662
5900,000;3,665;0,895;-35,209;1,709;9,387;4,676;35,799;4,499;-2,006;-2,783;0,000;37,500;38,100;9,384;1,887;15,766;19,257;15,112;16,739;-3,190;26,868;0,000;283,040;Inf;290,000;290,000;16,552;3,009;22,452;23,659
5900,500;3,665;0,895;-35,209;1,709;9,387;4,676;35,799;4,499;-2,006;-2,783;0,000;37,500;38,100;9,384;1,887;15,743;19,209;15,197;16,428;-3,190;26,868;0,000;283,440;Inf;290,000;290,000;16,718;3,020;22,492;23,653
5901,000;3,665;0,895;-35,209;1,709;9,387;4,676;35,799;4,499;-2,006;-2,783;0,000;37,500;38,100;9,384;1,887;15,610;19,181;15,182;16,193;-3,190;26,868;0,000;283,440;Inf;290,000;290,000;16,644;3,031;22,519;23,778
5901,500;3,665;0,895;-35,209;1,709;9,387;4,676;35,799;4,499;-2,006;-2,783;0,000;37,500;38,100;9,384;1,887;15,451;19,116;15,135;16,021;-3,190;26,868;0,000;282,640;Inf;290,000;290,000;16,542;3,041;22,489;23,821
5902,000;3,665;0,895;-35,209;1,709;9,387;4,703;35,834;4,502;-1,916;-2,781;0,000;37,472;38,084;9,384;1,887;15,241;19,077;14,990;16,287;-3,183;26,871;0,000;282,640;Inf;290,000;290,000;16,430;3,051;22,472;23,836
5902,500;3,665;0,895;-35,209;1,709;9,387;4,703;35,834;4,502;-1,916;-2,781;0,000;37,500;38,100;9,384;1,887;15,589;19,260;15,081;16,678;-3,183;26,871;0,000;282,640;Inf;290,000;290,000;16,399;3,061;22,466;23,820
5903,000;3,644;0,954;-34,023;1,743;9,277;4,703;35,834;4,502;-1,916;-2,781;0,000;37,500;38,100;9,591;1,758;15,878;19,278;15,162;16,647;-3,183;26,871;0,000;282,640;Inf;290,000;290,000;16,652;3,071;22,494;23,832
5903,500;3,644;0,954;-34,023;1,743;9,277;4,703;35,834;4,502;-1,916;-2,781;0,000;37,500;38,100;9,591;1,758;15,717;19,255;15,230;16,347;-3,183;26,871;0,000;282,440;Inf;290,000;290,000;16,741;3,081;22,521;23,802
5904,000;3,644;0,954;-34,023;1,743;9,277;4,703;35,834;4,502;-1,916;-2,781;0,000;37,500;38,100;9,591;1,758;15,508;19,208;15,172;16,120;-3,183;26,871;0,000;282,440;Inf;290,000;290,000;16,637;3,090;22,543;23,749
5904,500;3,644;0,954;-34,023;1,743;9,277;4,703;35,834;4,502;-1,916;-2,781;0,000;37,500;38,100;9,591;1,758;15,342;19,141;15,080;16,047;-3,183;26,871;0,000;283,040;Inf;290,000;290,000;16,502;3,099;22,503;23,787
5905,000;3,644;0,954;-34,023;1,743;9,277;4,703;35,834;4,502;-1,916;-2,781;0,000;37,500;38,100;9,591;1,758;15,116;19,050;14,999;16,038;-3,183;26,871;0,000;283,040;Inf;290,000;290,000;16,403;3,108;22,486;23,771
5905,500;3,644;0,954;-34,023;1,743;9,277;4,702;35,854;4,512;-1,910;-2,785;0,000;37,472;38,106;9,591;1,758;15,831;19,262;15,125;16,756;-3,192;26,871;0,000;282,640;Inf;290,000;290,000;16,301;3,117;22,478;23,849
5906,000;3,644;0,954;-34,023;1,743;9,277;4,702;35,854;4,512;-1,910;-2,785;0,000;37,500;38,100;9,591;1,758;15,823;19,324;15,212;16,694;-3,192;26,871;0,000;282,640;Inf;290,000;290,000;16,743;3,125;22,520;23,866
5906,500;3,495;0,872;-34,825;1,781;9,462;4,702;35,854;4,512;-1,910;-2,785;0,000;37,500;38,100;9,364;1,662;15,681;19,290;15,244;16,466;-3,192;26,871;0,000;282,240;Inf;290,000;290,000;16,763;3,134;22,570;23,925
5907,000;3,495;0,872;-34,825;1,781;9,462;4,702;35,854;4,512;-1,910;-2,785;0,000;37,500;38,100;9,364;1,662;15,517;19,246;15,209;16,208;-3,192;26,871;0,000;282,240;Inf;290,000;290,000;16,670;3,140;22,572;24,073
5907,500;3,495;0,872;-34,825;1,781;9,462;4,702;35,854;4,512;-1,910;-2,785;0,000;37,500;38,100;9,364;1,662;15,393;19,186;15,128;16,079;-3,192;26,871;0,000;280,940;Inf;290,000;290,000;16,545;3,146;22,569;24,106
5908,000;3,495;0,872;-34,825;1,781;9,462;4,702;35,854;4,512;-1,910;-2,785;0,000;37,500;38,100;9,364;1,662;15,191;19,095;15,040;16,020;-3,192;26,871;0,000;280,940;Inf;290,000;290,000;16,446;3,151;22,523;24,241
5908,500;3,495;0,872;-34,825;1,781;9,462;4,708;35,847;4,528;-1,879;-2,770;0,000;37,470;38,159;9,364;1,662;15,436;19,139;15,033;16,446;-3,185;26,877;0,000;281,440;Inf;290,000;290,000;16,336;3,157;22,523;24,329
