t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5909,000;3,495;0,872;-34,825;1,781;9,462;4,708;35,847;4,528;-1,879;-2,770;0,000;37,500;38,200;9,364;1,662;15,989;19,399;15,255;16,645;-3,185;26,877;0,000;281,440;Inf;290,000;290,000;16,513;3,162;22,571;24,364
5909,500;3,186;0,771;-35,209;1,759;9,435;4,708;35,847;4,528;-1,879;-2,770;0,000;37,500;38,200;9,229;1,785;15,791;19,307;15,288;16,417;-3,185;26,877;0,000;282,840;Inf;290,000;290,000;16,822;3,168;22,600;24,341
5910,000;3,186;0,771;-35,209;1,759;9,435;4,708;35,847;4,528;-1,879;-2,770;0,000;37,500;38,200;9,229;1,785;15,596;19,263;15,252;16,206;-3,185;26,877;0,000;282,840;Inf;290,000;290,000;16,701;3,168;22,637;24,366
5910,500;3,186;0,771;-35,209;1,759;9,435;4,708;35,847;4,528;-1,879;-2,770;0,000;37,500;38,200;9,229;1,785;15,381;19,206;15,154;16,044;-3,185;26,877;0,000;282,840;Inf;290,000;290,000;16,580;3,169;22,601;24,364
5911,000;3,186;0,771;-35,209;1,759;9,435;4,708;35,847;4,528;-1,879;-2,770;0,000;37,500;38,200;9,229;1,785;15,239;19,106;15,072;16,072;-3,185;26,877;0,000;282,840;Inf;290,000;290,000;16,446;3,169;22,591;24,396
5911,500;3,186;0,771;-35,209;1,759;9,435;4,708;35,847;4,528;-1,879;-2,770;0,000;37,500;38,200;9,229;1,785;15,513;19,191;15,081;16,525;-3,185;26,877;0,000;282,240;Inf;290,000;290,000;16,373;3,169;22,554;24,350
5912,000;3,186;0,771;-35,209;1,759;9,435;4,707;35,825;4,497;-1,857;-2,781;0,000;37,464;38,170;9,229;1,785;15,904;19,349;15,184;16,858;-3,196;26,871;0,000;282,240;Inf;290,000;290,000;16,578;3,169;22,592;24,307
5912,500;3,186;0,771;-35,209;1,759;9,435;4,707;35,825;4,497;-1,857;-2,781;0,000;37,500;38,200;9,229;1,785;15,702;19,320;15,274;16,275;-3,196;26,871;0,000;283,340;Inf;290,000;290,000;16,824;3,170;22,638;24,264
5913,000;2,868;0,729;-35,137;1,774;9,391;4,707;35,825;4,497;-1,857;-2,781;0,000;37,500;38,200;9,437;1,939;15,545;19,247;15,212;16,153;-3,196;26,871;0,000;283,340;Inf;290,000;290,000;16,643;3,170;22,626;24,246
5913,500;2,868;0,729;-35,137;1,774;9,391;4,707;35,825;4,497;-1,857;-2,781;0,000;37,500;38,200;9,437;1,939;15,222;19,174;15,114;16,063;-3,196;26,871;0,000;282,740;Inf;290,000;290,000;16,539;3,165;22,619;24,201
5914,000;2,868;0,729;-35,137;1,774;9,391;4,707;35,825;4,497;-1,857;-2,781;0,000;37,500;38,200;9,437;1,939;15,376;19,134;15,072;16,336;-3,196;26,871;0,000;282,740;Inf;290,000;290,000;16,393;3,160;22,595;24,173
5914,500;2,868;0,729;-35,137;1,774;9,391;4,707;35,825;4,497;-1,857;-2,781;0,000;37,500;38,200;9,437;1,939;15,778;19,302;15,132;16,779;-3,196;26,871;0,000;283,040;Inf;290,000;290,000;16,479;3,155;22,570;24,136
5915,000;2,868;0,729;-35,137;1,774;9,391;4,712;35,804;4,473;-1,833;-2,785;0,000;37,463;38,116;9,437;1,939;15,861;19,430;15,244;16,738;-3,183;26,879;0,000;283,040;Inf;290,000;290,000;16,748;3,151;22,662;24,054
5915,500;2,868;0,729;-35,137;1,774;9,391;4,712;35,804;4,473;-1,833;-2,785;0,000;37,500;38,100;9,437;1,939;15,857;19,365;15,306;16,486;-3,183;26,879;0,000;283,240;Inf;290,000;290,000;16,818;3,146;22,658;24,036
5916,000;2,674;0,701;-34,936;1,759;9,362;4,712;35,804;4,473;-1,833;-2,785;0,000;37,500;38,100;9,442;1,930;15,333;19,242;15,183;16,115;-3,183;26,879;0,000;283,240;Inf;290,000;290,000;16,753;3,141;22,650;23,986
5916,500;2,674;0,701;-34,936;1,759;9,362;4,712;35,804;4,473;-1,833;-2,785;0,000;37,500;38,100;9,442;1,930;15,154;19,162;15,088;16,121;-3,183;26,879;0,000;282,640;Inf;290,000;290,000;16,468;3,134;22,620;24,029
5917,000;2,674;0,701;-34,936;1,759;9,362;4,712;35,804;4,473;-1,833;-2,785;0,000;37,500;38,100;9,442;1,930;15,404;19,288;15,072;16,509;-3,183;26,879;0,000;282,640;Inf;290,000;290,000;16,381;3,126;22,580;24,072
5917,500;2,674;0,701;-34,936;1,759;9,362;4,712;35,804;4,473;-1,833;-2,785;0,000;37,500;38,100;9,442;1,930;15,876;19,360;15,175;16,860;-3,183;26,879;0,000;282,340;Inf;290,000;290,000;16,568;3,119;22,579;24,081
5918,000;2,674;0,701;-34,936;1,759;9,362;4,712;35,804;4,473;-1,833;-2,785;0,000;37,500;38,100;9,442;1,930;15,954;19,371;15,275;16,609;-3,183;26,879;0,000;282,340;Inf;290,000;290,000;16,818;3,112;22,626;24,094
5918,500;2,674;0,701;-34,936;1,759;9,362;4,729;35,769;4,457;-1,792;-2,764;0,000;37,461;38,079;9,442;1,930;15,780;19,342;15,305;16,340;-3,168;26,881;0,000;282,540;Inf;290,000;290,000;16,802;3,104;22,656;24,045
5919,000;2,674;0,701;-34,936;1,759;9,362;4,729;35,769;4,457;-1,792;-2,764;0,000;37,500;38,100;9,442;1,930;15,522;19,281;15,233;16,189;-3,168;26,881;0,000;282,540;Inf;290,000;290,000;16,692;3,097;22,641;24,043
5919,500;2,688;0,724;-34,521;1,798;9,382;4,729;35,769;4,457;-1,792;-2,764;0,000;37,500;38,100;9,497;1,900;15,414;19,207;15,098;16,439;-3,168;26,881;0,000;281,940;Inf;290,000;290,000;16,556;3,090;22,626;24,007
5920,000;2,688;0,724;-34,521;1,798;9,382;4,729;35,769;4,457;-1,792;-2,764;0,000;37,500;38,100;9,497;1,900;15,961;19,384;15,198;16,901;-3,168;26,881;0,000;281,940;Inf;290,000;290,000;16,539;3,084;22,606;23,924
5920,500;2,688;0,724;-34,521;1,798;9,382;4,729;35,769;4,457;-1,792;-2,764;0,000;37,500;38,100;9,497;1,900;15,960;19,399;15,320;16,710;-3,168;26,881;0,000;281,940;Inf;290,000;290,000;16,861;3,077;22,659;23,898
5921,000;2,688;0,724;-34,521;1,798;9,382;4,729;35,769;4,457;-1,792;-2,764;0,000;37,500;38,100;9,497;1,900;15,772;19,388;15,336;16,392;-3,168;26,881;0,000;281,940;Inf;290,000;290,000;16,847;3,071;22,690;23,847
5921,500;2,688;0,724;-34,521;1,798;9,382;4,725;35,786;4,475;-1,740;-2,728;0,000;37,466;38,073;9,497;1,900;15,588;19,313;15,275;16,268;-3,158;26,893;0,000;282,540;Inf;290,000;290,000;16,722;3,065;22,689;23,833
5922,000;2,688;0,724;-34,521;1,798;9,382;4,725;35,786;4,475;-1,740;-2,728;0,000;37,500;38,100;9,497;1,900;15,482;19,301;15,191;16,221;-3,158;26,893;0,000;282,540;Inf;290,000;290,000;16,611;3,058;22,667;23,759
5922,500;2,417;0,617;-33,968;1,814;9,372;4,725;35,786;4,475;-1,740;-2,728;0,000;37,500;38,100;9,489;1,578;15,378;19,247;15,126;16,312;-3,158;26,893;0,000;282,940;Inf;290,000;290,000;16,549;3,052;22,634;23,738
5923,000;2,417;0,617;-33,968;1,814;9,372;4,725;35,786;4,475;-1,740;-2,728;0,000;37,500;38,100;9,489;1,578;15,846;19,418;15,238;16,743;-3,158;26,893;0,000;282,940;Inf;290,000;290,000;16,515;3,042;22,647;23,717
5923,500;2,417;0,617;-33,968;1,814;9,372;4,725;35,786;4,475;-1,740;-2,728;0,000;37,500;38,100;9,489;1,578;15,888;19,426;15,312;16,567;-3,158;26,893;0,000;282,540;Inf;290,000;290,000;16,811;3,032;22,689;23,693
5924,000;2,417;0,617;-33,968;1,814;9,372;4,725;35,786;4,475;-1,740;-2,728;0,000;37,500;38,100;9,489;1,578;15,674;19,368;15,287;16,407;-3,158;26,893;0,000;282,540;Inf;290,000;290,000;16,798;3,022;22,693;23,702
5924,500;2,417;0,617;-33,968;1,814;9,372;4,725;35,786;4,475;-1,740;-2,728;0,000;37,500;38,100;9,489;1,578;15,424;19,309;15,205;16,246;-3,158;26,893;0,000;282,440;Inf;290,000;290,000;16,684;3,012;22,699;23,714
5925,000;2,417;0,617;-33,968;1,814;9,372;4,741;35,814;4,470;-1,673;-2,740;0,000;37,476;38,099;9,489;1,578;15,365;19,243;15,144;16,240;-3,164;26,900;0,000;282,440;Inf;290,000;290,000;16,546;3,002;22,693;23,731
5925,500;2,417;0,617;-33,968;1,814;9,372;4,741;35,814;4,470;-1,673;-2,740;0,000;37,500;38,100;9,489;1,578;15,587;19,315;15,147;16,680;-3,164;26,900;0,000;282,240;Inf;290,000;290,000;16,498;2,992;22,661;23,748
5926,000;3,284;0,856;-34,689;1,754;9,312;4,741;35,814;4,470;-1,673;-2,740;0,000;37,500;38,100;9,429;1,860;15,790;19,428;15,218;16,809;-3,164;26,900;0,000;282,240;Inf;290,000;290,000;16,682;2,983;22,690;23,746
5926,500;3,284;0,856;-34,689;1,754;9,312;4,741;35,814;4,470;-1,673;-2,740;0,000;37,500;38,100;9,429;1,860;15,847;19,425;15,349;16,483;-3,164;26,900;0,000;282,940;Inf;290,000;290,000;16,811;2,988;22,726;23,755
5927,000;3,284;0,856;-34,689;1,754;9,312;4,741;35,814;4,470;-1,673;-2,740;0,000;37,500;38,100;9,429;1,860;15,609;19,380;15,284;16,302;-3,164;26,900;0,000;282,940;Inf;290,000;290,000;16,776;2,993;22,729;23,758
5927,500;3,284;0,856;-34,689;1,754;9,312;4,741;35,814;4,470;-1,673;-2,740;0,000;37,500;38,100;9,429;1,860;15,408;19,295;15,197;16,254;-3,164;26,900;0,000;282,140;Inf;290,000;290,000;16,644;2,997;22,709;23,780
5928,000;3,284;0,856;-34,689;1,754;9,312;4,726;35,849;4,491;-1,803;-2,755;0,000;37,477;38,095;9,429;1,860;15,648;19,304;15,197;16,645;-3,157;26,909;0,000;282,140;Inf;290,000;290,000;16,539;3,002;22,693;23,772
5928,500;3,284;0,856;-34,689;1,754;9,312;4,726;35,849;4,491;-1,803;-2,755;0,000;37,500;38,100;9,429;1,860;15,931;19,480;15,276;16,995;-3,157;26,909;0,000;281,840;Inf;290,000;290,000;16,698;3,007;22,686;23,760
5929,000;3,233;0,775;-35,209;1,793;9,407;4,726;35,849;4,491;-1,803;-2,755;0,000;37,500;38,100;9,381;1,632;16,173;19,531;15,416;16,813;-3,157;26,909;0,000;281,840;Inf;290,000;290,000;16,921;3,011;22,772;23,775
5929,500;3,233;0,775;-35,209;1,793;9,407;4,726;35,849;4,491;-1,803;-2,755;0,000;37,500;38,100;9,381;1,632;15,969;19,507;15,420;16,583;-3,157;26,909;0,000;282,140;Inf;290,000;290,000;16,983;3,015;22,777;23,756
5930,000;3,233;0,775;-35,209;1,793;9,407;4,726;35,849;4,491;-1,803;-2,755;0,000;37,500;38,100;9,381;1,632;15,497;19,322;15,240;16,223;-3,157;26,909;0,000;282,140;Inf;290,000;290,000;16,869;3,019;22,764;23,734
5930,500;3,233;0,775;-35,209;1,793;9,407;4,726;35,849;4,491;-1,803;-2,755;0,000;37,500;38,100;9,381;1,632;15,547;19,310;15,205;16,556;-3,157;26,909;0,000;282,240;Inf;290,000;290,000;16,570;3,022;22,728;23,706
5931,000;3,233;0,775;-35,209;1,793;9,407;4,726;35,849;4,491;-1,803;-2,755;0,000;37,500;38,100;9,381;1,632;15,832;19,527;15,271;16,861;-3,157;26,909;0,000;282,240;Inf;290,000;290,000;16,654;3,026;22,714;23,711
5931,500;3,233;0,775;-35,209;1,793;9,407;4,775;35,834;4,499;-1,797;-2,755;0,000;37,477;38,097;9,381;1,632;16,055;19,561;15,331;16,852;-3,165;26,911;0,000;282,340;Inf;290,000;290,000;16,873;3,029;22,739;23,708
5932,000;3,233;0,775;-35,209;1,793;9,407;4,775;35,834;4,499;-1,797;-2,755;0,000;37,500;38,100;9,381;1,632;16,029;19,487;15,409;16,621;-3,165;26,911;0,000;282,340;Inf;290,000;290,000;16,950;3,032;22,782;23,705
5932,500;3,105;0,748;-35,209;1,689;9,338;4,775;35,834;4,499;-1,797;-2,755;0,000;37,500;38,100;9,467;1,874;15,819;19,429;15,373;16,371;-3,165;26,911;0,000;282,240;Inf;290,000;290,000;16,886;3,036;22,788;23,646
5933,000;3,105;0,748;-35,209;1,689;9,338;4,775;35,834;4,499;-1,797;-2,755;0,000;37,500;38,100;9,467;1,874;15,605;19,360;15,296;16,216;-3,165;26,911;0,000;282,240;Inf;290,000;290,000;16,748;3,037;22,763;23,592
5933,500;3,105;0,748;-35,209;1,689;9,338;4,775;35,834;4,499;-1,797;-2,755;0,000;37,500;38,100;9,467;1,874;15,787;19,376;15,224;16,704;-3,165;26,911;0,000;282,540;Inf;290,000;290,000;16,619;3,038;22,732;23,573
5934,000;3,105;0,748;-35,209;1,689;9,338;4,775;35,834;4,499;-1,797;-2,755;0,000;37,500;38,100;9,467;1,874;16,067;19,517;15,340;16,857;-3,165;26,911;0,000;282,540;Inf;290,000;290,000;16,773;3,039;22,733;23,618
5934,500;3,105;0,748;-35,209;1,689;9,338;4,743;35,806;4,461;-1,778;-2,771;0,000;37,477;38,088;9,467;1,874;16,135;19,507;15,417;16,607;-3,178;26,907;0,000;282,740;Inf;290,000;290,000;16,945;3,040;22,763;23,642
5935,000;3,105;0,748;-35,209;1,689;9,338;4,743;35,806;4,461;-1,778;-2,771;0,000;37,500;38,100;9,467;1,874;15,896;19,424;15,393;16,398;-3,178;26,907;0,000;282,740;Inf;290,000;290,000;16,916;3,041;22,786;23,649
5935,500;2,925;0,692;-35,209;1,727;9,397;4,743;35,806;4,461;-1,778;-2,771;0,000;37,500;38,100;9,468;1,858;15,594;19,392;15,320;16,232;-3,178;26,907;0,000;281,640;Inf;290,000;290,000;16,778;3,042;22,792;23,704
5936,000;2,925;0,692;-35,209;1,727;9,397;4,743;35,806;4,461;-1,778;-2,771;0,000;37,500;38,100;9,468;1,858;15,478;19,290;15,213;16,285;-3,178;26,907;0,000;281,640;Inf;290,000;290,000;16,635;3,040;22,724;23,772
5936,500;2,925;0,692;-35,209;1,727;9,397;4,743;35,806;4,461;-1,778;-2,771;0,000;37,500;38,100;9,468;1,858;15,780;19,366;15,235;16,751;-3,178;26,907;0,000;283,540;Inf;290,000;290,000;16,567;3,038;22,729;23,773
5937,000;2,925;0,692;-35,209;1,727;9,397;4,743;35,806;4,461;-1,778;-2,771;0,000;37,500;38,100;9,468;1,858;16,006;19,522;15,400;16,732;-3,178;26,907;0,000;283,540;Inf;290,000;290,000;16,783;3,036;22,768;23,756
5937,500;2,925;0,692;-35,209;1,727;9,397;4,732;35,772;4,453;-1,705;-2,776;0,000;37,484;38,115;9,468;1,858;15,865;19,476;15,385;16,519;-3,166;26,912;0,000;282,640;Inf;290,000;290,000;16,915;3,035;22,784;23,806
5938,000;2,925;0,692;-35,209;1,727;9,397;4,732;35,772;4,453;-1,705;-2,776;0,000;37,500;38,100;9,468;1,858;15,662;19,399;15,336;16,331;-3,166;26,912;0,000;282,640;Inf;290,000;290,000;16,811;3,033;22,781;23,880
5938,500;2,925;0,692;-35,209;1,727;9,397;4,732;35,772;4,453;-1,705;-2,776;0,000;37,500;38,100;9,468;1,858;15,535;19,332;15,270;16,254;-3,166;26,912;0,000;282,640;Inf;290,000;290,000;16,682;3,031;22,757;23,917
5939,000;3,176;0,746;-35,209;1,779;9,498;4,732;35,772;4,453;-1,705;-2,776;0,000;37,500;38,100;9,295;1,747;15,737;19,335;15,252;16,642;-3,166;26,912;0,000;282,640;Inf;290,000;290,000;16,598;3,029;22,743;23,922
5939,500;3,176;0,746;-35,209;1,779;9,498;4,732;35,772;4,453;-1,705;-2,776;0,000;37,500;38,100;9,295;1,747;16,013;19,567;15,345;17,002;-3,166;26,912;0,000;282,740;Inf;290,000;290,000;16,741;3,032;22,788;23,833
5940,000;3,176;0,746;-35,209;1,779;9,498;4,732;35,772;4,453;-1,705;-2,776;0,000;37,500;38,100;9,295;1,747;16,063;19,595;15,415;16,846;-3,166;26,912;0,000;282,740;Inf;290,000;290,000;16,982;3,034;22,812;23,746
5940,500;3,176;0,746;-35,209;1,779;9,498;4,732;35,772;4,453;-1,705;-2,776;0,000;37,500;38,100;9,295;1,747;15,787;19,444;15,401;16,438;-3,166;26,912;0,000;282,840;Inf;290,000;290,000;16,980;3,039;22,828;23,738
5941,000;3,176;0,746;-35,209;1,779;9,498;4,726;35,794;4,474;-1,615;-2,765;0,000;37,494;38,116;9,295;1,747;15,659;19,411;15,339;16,315;-3,170;26,924;0,000;282,840;Inf;290,000;290,000;16,767;3,039;22,810;23,695
5941,500;3,176;0,746;-35,209;1,779;9,498;4,726;35,794;4,474;-1,615;-2,765;0,000;37,500;38,100;9,295;1,747;15,616;19,335;15,259;16,360;-3,170;26,924;0,000;282,440;Inf;290,000;290,000;16,681;3,041;22,798;23,676
5942,000;2,822;0,659;-35,209;1,710;9,477;4,726;35,794;4,474;-1,615;-2,765;0,000;37,500;38,100;9,223;1,772;15,837;19,389;15,286;16,729;-3,170;26,924;0,000;282,440;Inf;290,000;290,000;16,642;3,043;22,759;23,724
5942,500;2,822;0,659;-35,209;1,710;9,477;4,726;35,794;4,474;-1,615;-2,765;0,000;37,500;38,100;9,223;1,772;16,226;19,579;15,415;16,909;-3,170;26,924;0,000;282,940;Inf;290,000;290,000;16,810;3,039;22,763;23,774
5943,000;2,822;0,659;-35,209;1,710;9,477;4,726;35,794;4,474;-1,615;-2,765;0,000;37,500;38,100;9,223;1,772;16,217;19,580;15,498;16,687;-3,170;26,924;0,000;282,940;Inf;290,000;290,000;17,032;3,036;22,834;23,853
5943,500;2,822;0,659;-35,209;1,710;9,477;4,726;35,794;4,474;-1,615;-2,765;0,000;37,500;38,100;9,223;1,772;15,939;19,505;15,476;16,515;-3,170;26,924;0,000;283,240;Inf;290,000;290,000;16,996;3,032;22,827;23,917
5944,000;2,822;0,659;-35,209;1,710;9,477;4,722;35,829;4,466;-1,541;-2,760;0,000;37,506;38,166;9,223;1,772;15,546;19,393;15,328;16,367;-3,163;26,938;0,000;283,240;Inf;290,000;290,000;16,859;3,029;22,829;23,940
5944,500;2,822;0,659;-35,209;1,710;9,477;4,722;35,829;4,466;-1,541;-2,760;0,000;37,500;38,200;9,223;1,772;15,701;19,439;15,287;16,711;-3,163;26,938;0,000;283,340;Inf;290,000;290,000;16,658;3,026;22,789;23,964
5945,000;2,822;0,659;-35,209;1,710;9,477;4,722;35,829;4,466;-1,541;-2,760;0,000;37,500;38,200;9,223;1,772;16,146;19,642;15,392;17,137;-3,163;26,938;0,000;283,340;Inf;290,000;290,000;16,784;3,022;22,790;23,939
5945,500;3,285;0,836;-34,396;1,756;9,365;4,722;35,829;4,466;-1,541;-2,760;0,000;37,500;38,200;9,497;1,769;16,095;19,623;15,489;16,919;-3,163;26,938;0,000;283,340;Inf;290,000;290,000;17,079;3,019;22,839;23,954
5946,000;3,285;0,836;-34,396;1,756;9,365;4,722;35,829;4,466;-1,541;-2,760;0,000;37,500;38,200;9,497;1,769;16,006;19,635;15,516;16,805;-3,163;26,938;0,000;283,340;Inf;290,000;290,000;17,032;3,023;22,889;24,008
5946,500;3,285;0,836;-34,396;1,756;9,365;4,722;35,829;4,466;-1,541;-2,760;0,000;37,500;38,200;9,497;1,769;15,905;19,547;15,481;16,565;-3,163;26,938;0,000;283,040;Inf;290,000;290,000;16,990;3,028;22,886;23,967
5947,000;3,285;0,836;-34,396;1,756;9,365;4,722;35,829;4,466;-1,541;-2,760;0,000;37,500;38,200;9,497;1,769;15,501;19,575;15,346;16,485;-3,163;26,938;0,000;283,040;Inf;290,000;290,000;16,875;3,032;22,890;23,977
5947,500;3,285;0,836;-34,396;1,756;9,365;4,750;35,874;4,491;-1,481;-2,763;0,000;37,505;38,164;9,497;1,769;15,746;19,530;15,235;16,786;-3,169;26,941;0,000;283,340;Inf;290,000;290,000;16,727;3,036;22,836;23,990
5948,000;3,285;0,836;-34,396;1,756;9,365;4,750;35,874;4,491;-1,481;-2,763;0,000;37,500;38,200;9,497;1,769;15,952;19,605;15,322;17,004;-3,169;26,941;0,000;283,340;Inf;290,000;290,000;16,824;3,040;22,851;23,991
5948,500;3,643;0,864;-35,209;1,758;9,463;4,750;35,874;4,491;-1,481;-2,763;0,000;37,500;38,200;9,332;1,803;15,971;19,612;15,419;16,827;-3,169;26,941;0,000;283,240;Inf;290,000;290,000;16,971;3,044;22,871;24,036
5949,000;3,643;0,864;-35,209;1,758;9,463;4,750;35,874;4,491;-1,481;-2,763;0,000;37,500;38,200;9,332;1,803;15,883;19,582;15,449;16,674;-3,169;26,941;0,000;283,240;Inf;290,000;290,000;16,957;3,054;22,888;24,011
5949,500;3,643;0,864;-35,209;1,758;9,463;4,750;35,874;4,491;-1,481;-2,763;0,000;37,500;38,200;9,332;1,803;15,706;19,504;15,401;16,480;-3,169;26,941;0,000;283,340;Inf;290,000;290,000;16,897;3,064;22,917;23,975
5950,000;3,643;0,864;-35,209;1,758;9,463;4,750;35,874;4,491;-1,481;-2,763;0,000;37,500;38,200;9,332;1,803;15,615;19,462;15,339;16,404;-3,169;26,941;0,000;283,340;Inf;290,000;290,000;16,773;3,073;22,861;24,000
5950,500;3,643;0,864;-35,209;1,758;9,463;4,751;35,868;4,494;-1,478;-2,754;0,000;37,517;38,184;9,332;1,803;15,760;19,496;15,326;16,670;-3,168;26,940;0,000;283,640;Inf;290,000;290,000;16,705;3,082;22,859;24,002
5951,000;3,643;0,864;-35,209;1,758;9,463;4,751;35,868;4,494;-1,478;-2,754;0,000;37,500;38,200;9,332;1,803;16,073;19,593;15,395;17,127;-3,168;26,940;0,000;283,640;Inf;290,000;290,000;16,813;3,092;22,887;24,020
5951,500;3,643;0,864;-35,209;1,758;9,463;4,751;35,868;4,494;-1,478;-2,754;0,000;37,500;38,200;9,332;1,803;16,152;19,653;15,583;16,774;-3,168;26,940;0,000;283,740;Inf;290,000;290,000;17,047;3,101;22,933;24,075
5952,000;2,514;0,706;-34,411;1,792;9,358;4,751;35,868;4,494;-1,478;-2,754;0,000;37,500;38,200;9,495;1,835;15,859;19,602;15,549;16,649;-3,168;26,940;0,000;283,740;Inf;290,000;290,000;17,040;3,109;22,962;24,101
5952,500;2,514;0,706;-34,411;1,792;9,358;4,751;35,868;4,494;-1,478;-2,754;0,000;37,500;38,200;9,495;1,835;15,763;19,560;15,469;16,458;-3,168;26,940;0,000;283,840;Inf;290,000;290,000;16,915;3,100;22,945;24,177
5953,000;2,514;0,706;-34,411;1,792;9,358;4,751;35,868;4,494;-1,478;-2,754;0,000;37,500;38,200;9,495;1,835;15,738;19,523;15,396;16,704;-3,168;26,940;0,000;283,840;Inf;290,000;290,000;16,812;3,090;22,932;24,196
5953,500;2,514;0,706;-34,411;1,792;9,358;4,751;35,868;4,494;-1,478;-2,754;0,000;37,500;38,200;9,495;1,835;16,119;19,670;15,477;17,188;-3,168;26,940;0,000;283,240;Inf;290,000;290,000;16,840;3,081;22,927;24,185
5954,000;2,514;0,706;-34,411;1,792;9,358;4,751;35,817;4,483;-1,466;-2,754;0,000;37,525;38,227;9,495;1,835;16,405;19,793;15,595;17,119;-3,160;26,944;0,000;283,240;Inf;290,000;290,000;17,114;3,071;22,988;24,148
5954,500;2,514;0,706;-34,411;1,792;9,358;4,751;35,817;4,483;-1,466;-2,754;0,000;37,500;38,200;9,495;1,835;15,965;19,696;15,629;16,769;-3,160;26,944;0,000;283,540;Inf;290,000;290,000;17,228;3,062;22,998;24,196
5955,000;2,383;0,661;-33,129;1,791;9,389;4,751;35,817;4,483;-1,466;-2,754;0,000;37,500;38,200;9,573;1,739;15,856;19,644;15,535;16,573;-3,160;26,944;0,000;283,540;Inf;290,000;290,000;17,015;3,053;23,004;24,249
5955,500;2,383;0,661;-33,129;1,791;9,389;4,751;35,817;4,483;-1,466;-2,754;0,000;37,500;38,200;9,573;1,739;15,789;19,601;15,486;16,667;-3,160;26,944;0,000;282,440;Inf;290,000;290,000;16,902;3,042;22,985;24,277
5956,000;2,383;0,661;-33,129;1,791;9,389;4,751;35,817;4,483;-1,466;-2,754;0,000;37,500;38,200;9,573;1,739;16,142;19,721;15,507;17,160;-3,160;26,944;0,000;282,440;Inf;290,000;290,000;16,886;3,031;22,964;24,306
5956,500;2,383;0,661;-33,129;1,791;9,389;4,751;35,817;4,483;-1,466;-2,754;0,000;37,500;38,200;9,573;1,739;16,489;19,860;15,650;17,332;-3,160;26,944;0,000;282,140;Inf;290,000;290,000;17,132;3,021;22,993;24,304
5957,000;2,383;0,661;-33,129;1,791;9,389;4,748;35,779;4,485;-1,445;-2,748;0,000;37,529;38,286;9,573;1,739;16,480;19,876;15,727;17,135;-3,155;26,946;0,000;282,140;Inf;290,000;290,000;17,333;3,010;23,082;24,267
5957,500;2,383;0,661;-33,129;1,791;9,389;4,748;35,779;4,485;-1,445;-2,748;0,000;37,500;38,300;9,573;1,739;16,255;19,821;15,734;16,978;-3,155;26,946;0,000;283,040;Inf;290,000;290,000;17,305;3,000;23,083;24,241
5958,000;2,845;0,711;-34,523;1,744;9,368;4,748;35,779;4,485;-1,445;-2,748;0,000;37,500;38,300;9,518;1,817;16,125;19,809;15,694;16,786;-3,155;26,946;0,000;283,040;Inf;290,000;290,000;17,197;2,990;23,102;24,184
5958,500;2,845;0,711;-34,523;1,744;9,368;4,748;35,779;4,485;-1,445;-2,748;0,000;37,500;38,300;9,518;1,817;16,163;19,815;15,624;17,117;-3,155;26,946;0,000;281,840;Inf;290,000;290,000;17,103;2,988;23,074;24,179
5959,000;2,845;0,711;-34,523;1,744;9,368;4,748;35,779;4,485;-1,445;-2,748;0,000;37,500;38,300;9,518;1,817;16,506;19,979;15,697;17,482;-3,155;26,946;0,000;281,840;Inf;290,000;290,000;17,180;2,985;23,086;24,134
5959,500;2,845;0,711;-34,523;1,744;9,368;4,748;35,779;4,485;-1,445;-2,748;0,000;37,500;38,300;9,518;1,817;16,739;20,002;15,832;17,340;-3,155;26,946;0,000;282,540;Inf;290,000;290,000;17,416;2,983;23,146;24,145
5960,000;2,845;0,711;-34,523;1,744;9,368;4,748;35,779;4,485;-1,445;-2,748;0,000;37,500;38,300;9,518;1,817;16,579;19,977;15,867;17,113;-3,155;26,946;0,000;282,540;Inf;290,000;290,000;17,478;2,981;23,193;24,125
5960,500;2,845;0,711;-34,523;1,744;9,368;4,672;35,793;4,504;-1,408;-2,741;0,000;37,547;38,303;9,518;1,817;16,389;19,936;15,834;16,964;-3,146;26,957;0,000;281,740;Inf;290,000;290,000;17,384;2,978;23,213;24,131
5961,000;2,845;0,711;-34,523;1,744;9,368;4,672;35,793;4,504;-1,408;-2,741;0,000;37,500;38,300;9,518;1,817;16,149;19,874;15,770;16,897;-3,146;26,957;0,000;281,740;Inf;290,000;290,000;17,281;2,976;23,207;24,196
5961,500;3,134;0,702;-35,209;1,676;9,419;4,672;35,793;4,504;-1,408;-2,741;0,000;37,500;38,300;9,399;1,785;16,233;19,906;15,736;17,298;-3,146;26,957;0,000;282,840;Inf;290,000;290,000;17,173;2,974;23,209;24,216
5962,000;3,134;0,702;-35,209;1,676;9,419;4,672;35,793;4,504;-1,408;-2,741;0,000;37,500;38,300;9,399;1,785;16,836;20,088;15,931;17,362;-3,146;26,957;0,000;282,840;Inf;290,000;290,000;17,293;2,977;23,260;24,155
5962,500;3,134;0,702;-35,209;1,676;9,419;4,672;35,793;4,504;-1,408;-2,741;0,000;37,500;38,300;9,399;1,785;16,627;19,973;15,985;17,009;-3,146;26,957;0,000;282,240;Inf;290,000;290,000;17,554;2,979;23,273;24,137
5963,000;3,134;0,702;-35,209;1,676;9,419;4,672;35,793;4,504;-1,408;-2,741;0,000;37,500;38,300;9,399;1,785;16,271;19,912;15,918;16,644;-3,146;26,957;0,000;282,240;Inf;290,000;290,000;17,398;2,982;23,279;24,133
5963,500;3,134;0,702;-35,209;1,676;9,419;4,751;35,850;4,492;-1,411;-2,759;0,000;37,553;38,297;9,399;1,785;16,054;19,752;15,777;16,394;-3,145;26,965;0,000;282,440;Inf;290,000;290,000;17,186;2,984;23,247;24,087
5964,000;3,134;0,702;-35,209;1,676;9,419;4,751;35,850;4,492;-1,411;-2,759;0,000;37,600;38,300;9,399;1,785;15,929;19,649;15,670;16,418;-3,145;26,965;0,000;282,440;Inf;290,000;290,000;16,994;2,987;23,151;24,070
5964,500;3,647;0,819;-35,209;1,740;9,437;4,751;35,850;4,492;-1,411;-2,759;0,000;37,600;38,300;9,386;1,636;16,134;19,785;15,685;16,997;-3,145;26,965;0,000;282,340;Inf;290,000;290,000;16,917;2,989;23,117;24,051
5965,000;3,647;0,819;-35,209;1,740;9,437;4,751;35,850;4,492;-1,411;-2,759;0,000;37,600;38,300;9,386;1,636;16,699;19,888;15,807;17,091;-3,145;26,965;0,000;282,340;Inf;290,000;290,000;17,151;3,000;23,162;24,064
5965,500;3,647;0,819;-35,209;1,740;9,437;4,751;35,850;4,492;-1,411;-2,759;0,000;37,600;38,300;9,386;1,636;16,290;19,767;15,838;16,557;-3,145;26,965;0,000;281,840;Inf;290,000;290,000;17,371;3,011;23,171;24,119
5966,000;3,647;0,819;-35,209;1,740;9,437;4,751;35,850;4,492;-1,411;-2,759;0,000;37,600;38,300;9,386;1,636;15,989;19,665;15,750;16,375;-3,145;26,965;0,000;281,840;Inf;290,000;290,000;17,113;3,021;23,158;24,219
5966,500;3,647;0,819;-35,209;1,740;9,437;4,751;35,850;4,492;-1,411;-2,759;0,000;37,600;38,300;9,386;1,636;15,851;19,574;15,639;16,337;-3,145;26,965;0,000;281,840;Inf;290,000;290,000;16,945;3,031;23,107;24,186
5967,000;3,647;0,819;-35,209;1,740;9,437;4,739;35,864;4,482;-1,454;-2,748;0,000;37,550;38,340;9,386;1,636;15,919;19,664;15,607;16,763;-3,150;26,948;0,000;281,840;Inf;290,000;290,000;16,850;3,041;23,069;24,120
5967,500;3,647;0,819;-35,209;1,740;9,437;4,739;35,864;4,482;-1,454;-2,748;0,000;37,500;38,300;9,386;1,636;16,465;19,835;15,717;17,371;-3,150;26,948;0,000;281,640;Inf;290,000;290,000;16,988;3,051;23,084;24,036
5968,000;3,418;0,855;-34,499;1,758;9,439;4,739;35,864;4,482;-1,454;-2,748;0,000;37,500;38,300;9,491;1,505;16,561;19,865;15,842;17,077;-3,150;26,948;0,000;281,640;Inf;290,000;290,000;17,347;3,061;23,109;23,964
5968,500;3,418;0,855;-34,499;1,758;9,439;4,739;35,864;4,482;-1,454;-2,748;0,000;37,500;38,300;9,491;1,505;16,351;19,742;15,887;16,646;-3,150;26,948;0,000;280,840;Inf;290,000;290,000;17,336;3,067;23,112;23,992
5969,000;3,418;0,855;-34,499;1,758;9,439;4,739;35,864;4,482;-1,454;-2,748;0,000;37,500;38,300;9,491;1,505;15,961;19,574;15,690;16,281;-3,150;26,948;0,000;280,840;Inf;290,000;290,000;17,156;3,073;23,080;23,970
5969,500;3,418;0,855;-34,499;1,758;9,439;4,739;35,864;4,482;-1,454;-2,748;0,000;37,500;38,300;9,491;1,505;15,929;19,568;15,639;16,395;-3,150;26,948;0,000;282,240;Inf;290,000;290,000;16,877;3,078;23,030;23,923
5970,000;3,418;0,855;-34,499;1,758;9,439;4,728;35,875;4,499;-1,386;-2,762;0,000;37,566;38,300;9,491;1,505;16,136;19,666;15,651;17,019;-3,151;26,961;0,000;282,240;Inf;290,000;290,000;16,883;3,084;23,014;23,896
5970,500;3,418;0,855;-34,499;1,758;9,439;4,728;35,875;4,499;-1,386;-2,762;0,000;37,600;38,300;9,491;1,505;16,567;19,827;15,785;17,156;-3,151;26,961;0,000;280,640;Inf;290,000;290,000;17,118;3,089;23,012;23,888
5971,000;2,937;0,695;-35,209;1,717;9,486;4,728;35,875;4,499;-1,386;-2,762;0,000;37,600;38,300;9,382;1,681;16,418;19,759;15,881;16,766;-3,151;26,961;0,000;280,640;Inf;290,000;290,000;17,334;3,095;23,077;23,872
5971,500;2,937;0,695;-35,209;1,717;9,486;4,728;35,875;4,499;-1,386;-2,762;0,000;37,600;38,300;9,382;1,681;16,222;19,663;15,836;16,416;-3,151;26,961;0,000;282,240;Inf;290,000;290,000;17,206;3,092;23,067;23,857
5972,000;2,937;0,695;-35,209;1,717;9,486;4,728;35,875;4,499;-1,386;-2,762;0,000;37,600;38,300;9,382;1,681;15,994;19,574;15,737;16,233;-3,151;26,961;0,000;282,240;Inf;290,000;290,000;17,034;3,090;23,013;23,800
5972,500;2,937;0,695;-35,209;1,717;9,486;4,728;35,875;4,499;-1,386;-2,762;0,000;37,600;38,300;9,382;1,681;16,221;19,651;15,672;16,994;-3,151;26,961;0,000;280,440;Inf;290,000;290,000;16,885;3,087;22,965;23,770
5973,000;2,937;0,695;-35,209;1,717;9,486;4,728;35,875;4,499;-1,386;-2,762;0,000;37,600;38,300;9,382;1,681;16,404;19,772;15,773;17,123;-3,151;26,961;0,000;280,440;Inf;290,000;290,000;17,135;3,085;22,971;23,753
5973,500;2,937;0,695;-35,209;1,717;9,486;4,741;35,845;4,466;-1,330;-2,751;0,000;37,570;38,319;9,382;1,681;16,487;19,783;15,868;16,869;-3,164;26,962;0,000;282,540;Inf;290,000;290,000;17,268;3,082;23,019;23,739
5974,000;2,937;0,695;-35,209;1,717;9,486;4,741;35,845;4,466;-1,330;-2,751;0,000;37,600;38,300;9,382;1,681;16,234;19,688;15,848;16,509;-3,164;26,962;0,000;282,540;Inf;290,000;290,000;17,252;3,080;23,027;23,743
5974,500;2,555;0,676;-34,026;1,724;9,320;4,741;35,845;4,466;-1,330;-2,751;0,000;37,600;38,300;9,616;1,772;15,995;19,585;15,786;16,284;-3,164;26,962;0,000;281,840;Inf;290,000;290,000;17,070;3,078;23,012;23,688
5975,000;2,555;0,676;-34,026;1,724;9,320;4,741;35,845;4,466;-1,330;-2,751;0,000;37,600;38,300;9,616;1,772;15,810;19,518;15,665;16,304;-3,164;26,962;0,000;281,840;Inf;290,000;290,000;16,912;3,069;22,969;23,696
5975,500;2,555;0,676;-34,026;1,724;9,320;4,741;35,845;4,466;-1,330;-2,751;0,000;37,600;38,300;9,616;1,772;16,056;19,635;15,673;16,840;-3,164;26,962;0,000;282,540;Inf;290,000;290,000;16,824;3,061;22,975;23,715
5976,000;2,555;0,676;-34,026;1,724;9,320;4,741;35,845;4,466;-1,330;-2,751;0,000;37,600;38,300;9,616;1,772;16,352;19,733;15,834;16,837;-3,164;26,962;0,000;282,540;Inf;290,000;290,000;17,051;3,052;22,995;23,746
5976,500;2,555;0,676;-34,026;1,724;9,320;4,740;35,819;4,470;-1,276;-2,753;0,000;37,579;38,326;9,616;1,772;16,169;19,646;15,841;16,497;-3,151;26,967;0,000;282,040;Inf;290,000;290,000;17,189;3,044;23,032;23,828
5977,000;2,555;0,676;-34,026;1,724;9,320;4,740;35,819;4,470;-1,276;-2,753;0,000;37,600;38,300;9,616;1,772;16,056;19,572;15,769;16,339;-3,151;26,967;0,000;282,040;Inf;290,000;290,000;17,038;3,036;23,004;23,762
5977,500;3,062;0,736;-35,209;1,730;9,488;4,740;35,819;4,470;-1,276;-2,753;0,000;37,600;38,300;9,294;1,702;15,948;19,523;15,691;16,234;-3,151;26,967;0,000;282,440;Inf;290,000;290,000;16,934;3,028;23,000;23,764
5978,000;3,062;0,736;-35,209;1,730;9,488;4,740;35,819;4,470;-1,276;-2,753;0,000;37,600;38,300;9,294;1,702;15,915;19,518;15,633;16,588;-3,151;26,967;0,000;282,440;Inf;290,000;290,000;16,849;3,029;22,951;23,662
5978,500;3,062;0,736;-35,209;1,730;9,488;4,740;35,819;4,470;-1,276;-2,753;0,000;37,600;38,300;9,294;1,702;16,153;19,720;15,696;17,051;-3,151;26,967;0,000;282,540;Inf;290,000;290,000;16,914;3,029;22,987;23,660
5979,000;3,062;0,736;-35,209;1,730;9,488;4,740;35,819;4,470;-1,276;-2,753;0,000;37,600;38,300;9,294;1,702;16,644;19,767;15,842;16,889;-3,151;26,967;0,000;282,540;Inf;290,000;290,000;17,155;3,030;23,008;23,698
5979,500;3,062;0,736;-35,209;1,730;9,488;4,740;35,819;4,470;-1,276;-2,753;0,000;37,600;38,300;9,294;1,702;16,078;19,605;15,834;16,393;-3,151;26,967;0,000;281,640;Inf;290,000;290,000;17,285;3,030;23,019;23,708
5980,000;3,062;0,736;-35,209;1,730;9,488;4,743;35,818;4,445;-1,235;-2,751;0,000;37,579;38,366;9,294;1,702;15,940;19,533;15,739;16,193;-3,155;26,970;0,000;281,640;Inf;290,000;290,000;16,977;3,031;22,979;23,757
5980,500;3,062;0,736;-35,209;1,730;9,488;4,743;35,818;4,445;-1,235;-2,751;0,000;37,600;38,400;9,294;1,702;15,875;19,462;15,685;16,349;-3,155;26,970;0,000;280,840;Inf;290,000;290,000;16,851;3,032;22,951;23,746
5981,000;2,919;0,734;-34,202;1,773;9,383;4,743;35,818;4,445;-1,235;-2,751;0,000;37,600;38,400;9,499;1,544;16,230;19,644;15,737;16,880;-3,155;26,970;0,000;280,840;Inf;290,000;290,000;16,843;3,032;22,915;23,734
5981,500;2,919;0,734;-34,202;1,773;9,383;4,743;35,818;4,445;-1,235;-2,751;0,000;37,600;38,400;9,499;1,544;16,582;19,730;15,845;17,025;-3,155;26,970;0,000;282,240;Inf;290,000;290,000;17,123;3,030;22,987;23,703
5982,000;2,919;0,734;-34,202;1,773;9,383;4,743;35,818;4,445;-1,235;-2,751;0,000;37,600;38,400;9,499;1,544;16,473;19,734;15,907;16,813;-3,155;26,970;0,000;282,240;Inf;290,000;290,000;17,296;3,028;23,007;23,783
5982,500;2,919;0,734;-34,202;1,773;9,383;4,743;35,818;4,445;-1,235;-2,751;0,000;37,600;38,400;9,499;1,544;16,318;19,658;15,910;16,466;-3,155;26,970;0,000;280,240;Inf;290,000;290,000;17,232;3,027;22,998;23,866
5983,000;2,919;0,734;-34,202;1,773;9,383;4,730;35,848;4,456;-1,177;-2,760;0,000;37,587;38,390;9,499;1,544;15,722;19,545;15,670;16,279;-3,158;26,969;0,000;280,240;Inf;290,000;290,000;17,088;3,025;22,989;23,918
5983,500;2,919;0,734;-34,202;1,773;9,383;4,730;35,848;4,456;-1,177;-2,760;0,000;37,600;38,400;9,499;1,544;15,828;19,531;15,583;16,659;-3,158;26,969;0,000;281,640;Inf;290,000;290,000;16,804;3,023;22,940;23,957
5984,000;3,613;0,869;-35,209;1,743;9,453;4,730;35,848;4,456;-1,177;-2,760;0,000;37,600;38,400;9,334;1,649;16,365;19,745;15,745;17,045;-3,158;26,969;0,000;281,640;Inf;290,000;290,000;16,900;3,021;22,927;23,978
5984,500;3,613;0,869;-35,209;1,743;9,453;4,730;35,848;4,456;-1,177;-2,760;0,000;37,600;38,400;9,334;1,649;16,540;19,764;15,879;16,862;-3,158;26,969;0,000;280,740;Inf;290,000;290,000;17,225;3,031;22,959;23,985
5985,000;3,613;0,869;-35,209;1,743;9,453;4,730;35,848;4,456;-1,177;-2,760;0,000;37,600;38,400;9,334;1,649;16,405;19,728;15,892;16,661;-3,158;26,969;0,000;280,740;Inf;290,000;290,000;17,261;3,041;22,997;23,931
5985,500;3,613;0,869;-35,209;1,743;9,453;4,730;35,848;4,456;-1,177;-2,760;0,000;37,600;38,400;9,334;1,649;16,201;19,633;15,873;16,459;-3,158;26,969;0,000;282,140;Inf;290,000;290,000;17,172;3,050;22,998;23,922
5986,000;3,613;0,869;-35,209;1,743;9,453;4,762;35,886;4,491;-1,125;-2,746;0,000;37,606;38,382;9,334;1,649;15,938;19,544;15,771;16,250;-3,149;26,980;0,000;282,140;Inf;290,000;290,000;17,042;3,059;22,971;23,932
5986,500;3,613;0,869;-35,209;1,743;9,453;4,762;35,886;4,491;-1,125;-2,746;0,000;37,600;38,400;9,334;1,649;16,112;19,519;15,686;16,810;-3,149;26,980;0,000;281,140;Inf;290,000;290,000;16,876;3,068;22,915;23,969
5987,000;3,613;0,869;-35,209;1,743;9,453;4,762;35,886;4,491;-1,125;-2,746;0,000;37,600;38,400;9,334;1,649;16,538;19,816;15,845;17,193;-3,149;26,980;0,000;281,140;Inf;290,000;290,000;17,032;3,077;22,927;23,958
5987,500;3,673;0,916;-34,643;1,760;9,336;4,762;35,886;4,491;-1,125;-2,746;0,000;37,600;38,400;9,535;1,757;16,697;19,820;15,974;16,906;-3,149;26,980;0,000;282,240;Inf;290,000;290,000;17,348;3,086;22,969;23,942
5988,000;3,673;0,916;-34,643;1,760;9,336;4,762;35,886;4,491;-1,125;-2,746;0,000;37,600;38,400;9,535;1,757;16,360;19,712;15,963;16,572;-3,149;26,980;0,000;282,240;Inf;290,000;290,000;17,349;3,096;23,010;23,977
5988,500;3,673;0,916;-34,643;1,760;9,336;4,762;35,886;4,491;-1,125;-2,746;0,000;37,600;38,400;9,535;1,757;16,100;19,607;15,898;16,399;-3,149;26,980;0,000;281,040;Inf;290,000;290,000;17,152;3,105;23,025;23,996
5989,000;3,673;0,916;-34,643;1,760;9,336;4,762;35,886;4,491;-1,125;-2,746;0,000;37,600;38,400;9,535;1,757;15,941;19,535;15,803;16,230;-3,149;26,980;0,000;281,040;Inf;290,000;290,000;17,001;3,114;22,949;24,067
5989,500;3,673;0,916;-34,643;1,760;9,336;4,780;35,901;4,487;-1,086;-2,752;0,000;37,607;38,364;9,535;1,757;15,887;19,557;15,739;16,403;-3,158;26,982;0,000;282,240;Inf;290,000;290,000;16,877;3,124;22,943;24,081
5990,000;3,673;0,916;-34,643;1,760;9,336;4,780;35,901;4,487;-1,086;-2,752;0,000;37,600;38,400;9,535;1,757;16,440;19,753;15,850;17,124;-3,158;26,982;0,000;282,240;Inf;290,000;290,000;16,897;3,133;22,989;24,092
5990,500;3,888;0,890;-35,209;1,705;9,369;4,780;35,901;4,487;-1,086;-2,752;0,000;37,600;38,400;9,396;1,675;16,428;19,766;15,947;16,867;-3,158;26,982;0,000;281,640;Inf;290,000;290,000;17,292;3,141;23,017;24,109
5991,000;3,888;0,890;-35,209;1,705;9,369;4,780;35,901;4,487;-1,086;-2,752;0,000;37,600;38,400;9,396;1,675;16,295;19,669;15,951;16,579;-3,158;26,982;0,000;281,640;Inf;290,000;290,000;17,252;3,154;23,021;24,128
5991,500;3,888;0,890;-35,209;1,705;9,369;4,780;35,901;4,487;-1,086;-2,752;0,000;37,600;38,400;9,396;1,675;16,132;19,604;15,896;16,333;-3,158;26,982;0,000;282,440;Inf;290,000;290,000;17,124;3,166;23,023;24,125
5992,000;3,888;0,890;-35,209;1,705;9,369;4,780;35,901;4,487;-1,086;-2,752;0,000;37,600;38,400;9,396;1,675;15,963;19,518;15,799;16,235;-3,158;26,982;0,000;282,440;Inf;290,000;290,000;16,991;3,178;22,998;24,154
5992,500;3,888;0,890;-35,209;1,705;9,369;4,730;35,910;4,490;-1,051;-2,741;0,000;37,620;38,410;9,396;1,675;15,990;19,512;15,745;16,621;-3,155;26,981;0,000;280,940;Inf;290,000;290,000;16,879;3,189;22,934;24,152
5993,000;3,888;0,890;-35,209;1,705;9,369;4,730;35,910;4,490;-1,051;-2,741;0,000;37,600;38,400;9,396;1,675;16,402;19,759;15,824;17,110;-3,155;26,981;0,000;280,940;Inf;290,000;290,000;16,967;3,201;22,985;24,133
5993,500;3,888;0,890;-35,209;1,705;9,369;4,730;35,910;4,490;-1,051;-2,741;0,000;37,600;38,400;9,396;1,675;16,548;19,782;15,997;16,769;-3,155;26,981;0,000;281,240;Inf;290,000;290,000;17,274;3,212;23,036;24,086
5994,000;3,285;0,827;-34,720;1,808;9,390;4,730;35,910;4,490;-1,051;-2,741;0,000;37,600;38,400;9,422;1,600;16,353;19,683;15,982;16,543;-3,155;26,981;0,000;281,240;Inf;290,000;290,000;17,274;3,223;23,048;24,067
5994,500;3,285;0,827;-34,720;1,808;9,390;4,730;35,910;4,490;-1,051;-2,741;0,000;37,600;38,400;9,422;1,600;16,093;19,599;15,896;16,351;-3,155;26,981;0,000;282,140;Inf;290,000;290,000;17,140;3,224;23,026;24,005
5995,000;3,285;0,827;-34,720;1,808;9,390;4,730;35,910;4,490;-1,051;-2,741;0,000;37,600;38,400;9,422;1,600;15,971;19,525;15,801;16,255;-3,155;26,981;0,000;282,140;Inf;290,000;290,000;16,985;3,225;23,016;23,947
5995,500;3,285;0,827;-34,720;1,808;9,390;4,730;35,910;4,490;-1,051;-2,741;0,000;37,600;38,400;9,422;1,600;15,918;19,530;15,716;16,680;-3,155;26,981;0,000;283,140;Inf;290,000;290,000;16,888;3,226;22,973;23,909
5996,000;3,285;0,827;-34,720;1,808;9,390;4,760;35,907;4,506;-1,018;-2,763;0,000;37,621;38,429;9,422;1,600;16,333;19,774;15,828;16,995;-3,159;26,986;0,000;283,140;Inf;290,000;290,000;16,961;3,227;22,991;23,919
5996,500;3,285;0,827;-34,720;1,808;9,390;4,760;35,907;4,506;-1,018;-2,763;0,000;37,600;38,400;9,422;1,600;16,568;19,805;15,909;16,959;-3,159;26,986;0,000;282,940;Inf;290,000;290,000;17,233;3,228;23,024;23,933
5997,000;2,861;0,676;-35,209;1,719;9,491;4,760;35,907;4,506;-1,018;-2,763;0,000;37,600;38,400;9,252;1,774;16,373;19,739;15,957;16,588;-3,159;26,986;0,000;282,940;Inf;290,000;290,000;17,310;3,229;23,035;23,919
5997,500;2,861;0,676;-35,209;1,719;9,491;4,760;35,907;4,506;-1,018;-2,763;0,000;37,600;38,400;9,252;1,774;16,122;19,658;15,894;16,502;-3,159;26,986;0,000;282,540;Inf;290,000;290,000;17,164;3,223;23,044;23,926
5998,000;2,861;0,676;-35,209;1,719;9,491;4,760;35,907;4,506;-1,018;-2,763;0,000;37,600;38,400;9,252;1,774;15,925;19,578;15,824;16,399;-3,159;26,986;0,000;282,540;Inf;290,000;290,000;17,044;3,217;23,033;23,914
5998,500;2,861;0,676;-35,209;1,719;9,491;4,760;35,907;4,506;-1,018;-2,763;0,000;37,600;38,400;9,252;1,774;16,212;19,614;15,811;16,765;-3,159;26,986;0,000;283,140;Inf;290,000;290,000;16,932;3,211;23,002;23,922
5999,000;2,861;0,676;-35,209;1,719;9,491;4,737;35,878;4,487;-1,002;-2,757;0,000;37,631;38,368;9,252;1,774;16,581;19,734;15,931;17,103;-3,156;26,985;0,000;283,140;Inf;290,000;290,000;17,101;3,205;22,983;23,925
5999,500;2,861;0,676;-35,209;1,719;9,491;4,737;35,878;4,487;-1,002;-2,757;0,000;37,600;38,400;9,252;1,774;16,639;19,798;16,042;16,957;-3,156;26,985;0,000;282,940;Inf;290,000;290,000;17,337;3,200;23,065;23,920
6000,000;2,861;0,676;-35,209;1,719;9,491;4,737;35,878;4,487;-1,002;-2,757;0,000;37,600;38,400;9,252;1,774;16,411;19,752;16,048;16,677;-3,156;26,985;0,000;282,940;Inf;290,000;290,000;17,359;3,194;23,053;23,918
6000,500;2,385;0,625;-34,417;1,817;9,421;4,737;35,878;4,487;-1,002;-2,757;0,000;37,600;38,400;9,443;1,662;15,996;19,610;15,882;16,425;-3,156;26,985;0,000;282,740;Inf;290,000;290,000;17,222;3,189;23,046;23,892
6001,000;2,385;0,625;-34,417;1,817;9,421;4,737;35,878;4,487;-1,002;-2,757;0,000;37,600;38,400;9,443;1,662;16,264;19,701;15,881;16,909;-3,156;26,985;0,000;282,740;Inf;290,000;290,000;16,978;3,175;23,025;23,862
6001,500;2,385;0,625;-34,417;1,817;9,421;4,737;35,878;4,487;-1,002;-2,757;0,000;37,600;38,400;9,443;1,662;16,538;19,856;15,977;17,267;-3,156;26,985;0,000;283,040;Inf;290,000;290,000;17,189;3,163;23,042;23,837
6002,000;2,385;0,625;-34,417;1,817;9,421;4,737;35,878;4,487;-1,002;-2,757;0,000;37,600;38,400;9,443;1,662;16,453;19,873;16,030;17,095;-3,156;26,985;0,000;283,040;Inf;290,000;290,000;17,410;3,150;23,093;23,789
6002,500;2,385;0,625;-34,417;1,817;9,421;4,734;35,841;4,513;-0,986;-2,767;0,000;37,635;38,391;9,443;1,662;16,409;19,817;16,056;16,874;-3,166;26,980;0,000;282,640;Inf;290,000;290,000;17,363;3,137;23,117;23,763
6003,000;2,385;0,625;-34,417;1,817;9,421;4,734;35,841;4,513;-0,986;-2,767;0,000;37,600;38,400;9,443;1,662;16,317;19,766;16,038;16,621;-3,166;26,980;0,000;282,640;Inf;290,000;290,000;17,289;3,125;23,114;23,749
6003,500;1,729;0,492;-33,631;1,711;9,365;4,734;35,841;4,513;-0,986;-2,767;0,000;37,600;38,400;9,546;1,761;16,220;19,714;15,962;16,477;-3,166;26,980;0,000;282,640;Inf;290,000;290,000;17,185;3,113;23,090;23,713
6004,000;1,729;0,492;-33,631;1,711;9,365;4,734;35,841;4,513;-0,986;-2,767;0,000;37,600;38,400;9,546;1,761;16,366;19,776;15,927;17,101;-3,166;26,980;0,000;282,640;Inf;290,000;290,000;17,093;3,090;23,048;23,678
6004,500;1,729;0,492;-33,631;1,711;9,365;4,734;35,841;4,513;-0,986;-2,767;0,000;37,600;38,400;9,546;1,761;16,718;19,970;16,070;17,301;-3,166;26,980;0,000;282,240;Inf;290,000;290,000;17,292;3,068;23,087;23,660
6005,000;1,729;0,492;-33,631;1,711;9,365;4,734;35,841;4,513;-0,986;-2,767;0,000;37,600;38,400;9,546;1,761;16,747;19,962;16,135;17,043;-3,166;26,980;0,000;282,240;Inf;290,000;290,000;17,515;3,046;23,144;23,651
6005,500;1,729;0,492;-33,631;1,711;9,365;4,693;35,838;4,498;-0,945;-2,756;0,000;37,639;38,472;9,546;1,761;16,602;19,861;16,151;16,777;-3,156;26,988;0,000;282,540;Inf;290,000;290,000;17,472;3,024;23,172;23,627
6006,000;1,729;0,492;-33,631;1,711;9,365;4,693;35,838;4,498;-0,945;-2,756;0,000;37,600;38,500;9,546;1,761;16,369;19,817;16,128;16,674;-3,156;26,988;0,000;282,540;Inf;290,000;290,000;17,348;3,003;23,173;23,608
6006,500;1,729;0,492;-33,631;1,711;9,365;4,693;35,838;4,498;-0,945;-2,756;0,000;37,600;38,500;9,546;1,761;16,164;19,736;16,004;16,522;-3,156;26,988;0,000;282,440;Inf;290,000;290,000;17,247;2,982;23,128;23,601
6007,000;2,642;0,616;-35,209;1,742;9,389;4,693;35,838;4,498;-0,945;-2,756;0,000;37,600;38,500;9,458;1,811;16,238;19,717;15,972;16,834;-3,156;26,988;0,000;282,440;Inf;290,000;290,000;17,106;2,962;23,126;23,593
6007,500;2,642;0,616;-35,209;1,742;9,389;4,693;35,838;4,498;-0,945;-2,756;0,000;37,600;38,500;9,458;1,811;16,976;20,052;16,247;17,407;-3,156;26,988;0,000;282,740;Inf;290,000;290,000;17,190;2,956;23,196;23,593
6008,000;2,642;0,616;-35,209;1,742;9,389;4,693;35,838;4,498;-0,945;-2,756;0,000;37,600;38,500;9,458;1,811;16,769;20,030;16,302;17,140;-3,156;26,988;0,000;282,740;Inf;290,000;290,000;17,670;2,951;23,237;23,608
6008,500;2,642;0,616;-35,209;1,742;9,389;4,693;35,838;4,498;-0,945;-2,756;0,000;37,600;38,500;9,458;1,811;16,567;19,946;16,256;16,800;-3,156;26,988;0,000;282,440;Inf;290,000;290,000;17,560;2,946;23,260;23,619
6009,000;2,642;0,616;-35,209;1,742;9,389;4,686;35,828;4,494;-0,921;-2,754;0,000;37,636;38,419;9,458;1,811;16,390;19,846;16,149;16,591;-3,173;26,977;0,000;282,440;Inf;290,000;290,000;17,392;2,941;23,247;23,635
6009,500;2,642;0,616;-35,209;1,742;9,389;4,686;35,828;4,494;-0,921;-2,754;0,000;37,600;38,400;9,458;1,811;16,185;19,769;16,069;16,652;-3,173;26,977;0,000;282,340;Inf;290,000;290,000;17,244;2,936;23,216;23,632
6010,000;2,798;0,756;-33,029;1,775;9,346;4,686;35,828;4,494;-0,921;-2,754;0,000;37,600;38,400;9,519;1,619;16,444;20,032;16,093;17,549;-3,173;26,977;0,000;282,340;Inf;290,000;290,000;17,169;2,931;23,240;23,571
6010,500;2,798;0,756;-33,029;1,775;9,346;4,686;35,828;4,494;-0,921;-2,754;0,000;37,600;38,400;9,519;1,619;17,198;20,172;16,315;17,716;-3,173;26,977;0,000;282,740;Inf;290,000;290,000;17,529;2,927;23,308;23,536
6011,000;2,798;0,756;-33,029;1,775;9,346;4,686;35,828;4,494;-0,921;-2,754;0,000;37,600;38,400;9,519;1,619;16,847;20,094;16,407;16,958;-3,173;26,977;0,000;282,740;Inf;290,000;290,000;17,850;2,927;23,346;23,525
6011,500;2,798;0,756;-33,029;1,775;9,346;4,686;35,828;4,494;-0,921;-2,754;0,000;37,600;38,400;9,519;1,619;16,563;19,968;16,317;16,765;-3,173;26,977;0,000;282,740;Inf;290,000;290,000;17,577;2,925;23,353;23,504
6012,000;2,798;0,756;-33,029;1,775;9,346;4,688;35,862;4,505;-0,871;-2,763;0,000;37,652;38,387;9,519;1,619;16,335;19,897;16,199;16,585;-3,154;26,983;0,000;282,740;Inf;290,000;290,000;17,403;2,923;23,327;23,477
6012,500;2,798;0,756;-33,029;1,775;9,346;4,688;35,862;4,505;-0,871;-2,763;0,000;37,700;38,400;9,519;1,619;16,306;19,886;16,120;16,925;-3,154;26,983;0,000;282,040;Inf;290,000;290,000;17,254;2,921;23,299;23,487
6013,000;3,767;0,880;-35,209;1,714;9,404;4,688;35,862;4,505;-0,871;-2,763;0,000;37,700;38,400;9,346;1,652;16,773;20,177;16,212;17,855;-3,154;26,983;0,000;282,040;Inf;290,000;290,000;17,309;2,919;23,272;23,467
6013,500;3,767;0,880;-35,209;1,714;9,404;4,688;35,862;4,505;-0,871;-2,763;0,000;37,700;38,400;9,346;1,652;17,274;20,345;16,394;17,722;-3,154;26,983;0,000;282,440;Inf;290,000;290,000;17,754;2,933;23,411;23,425
6014,000;3,767;0,880;-35,209;1,714;9,404;4,688;35,862;4,505;-0,871;-2,763;0,000;37,700;38,400;9,346;1,652;17,140;20,206;16,493;17,218;-3,154;26,983;0,000;282,440;Inf;290,000;290,000;17,934;2,946;23,432;23,438
6014,500;3,767;0,880;-35,209;1,714;9,404;4,688;35,862;4,505;-0,871;-2,763;0,000;37,700;38,400;9,346;1,652;16,533;20,016;16,342;16,726;-3,154;26,983;0,000;281,540;Inf;290,000;290,000;17,764;2,960;23,440;23,416
6015,000;3,767;0,880;-35,209;1,714;9,404;4,688;35,862;4,505;-0,871;-2,763;0,000;37,700;38,400;9,346;1,652;16,307;19,952;16,209;16,811;-3,154;26,983;0,000;281,540;Inf;290,000;290,000;17,404;2,973;23,416;23,404
6015,500;3,767;0,880;-35,209;1,714;9,404;4,707;35,902;4,531;-0,813;-2,765;0,000;37,642;38,384;9,346;1,652;16,481;20,100;16,216;17,690;-3,173;26,975;0,000;282,440;Inf;290,000;290,000;17,320;2,986;23,384;23,419
6016,000;3,767;0,880;-35,209;1,714;9,404;4,707;35,902;4,531;-0,813;-2,765;0,000;37,600;38,400;9,346;1,652;17,233;20,444;16,408;18,109;-3,173;26,975;0,000;282,440;Inf;290,000;290,000;17,622;2,999;23,421;23,482
6016,500;3,670;0,970;-33,898;1,737;9,274;4,707;35,902;4,531;-0,813;-2,765;0,000;37,600;38,400;9,481;1,499;17,486;20,396;16,606;17,609;-3,173;26,975;0,000;282,140;Inf;290,000;290,000;18,048;3,011;23,484;23,554
6017,000;3,670;0,970;-33,898;1,737;9,274;4,707;35,902;4,531;-0,813;-2,765;0,000;37,600;38,400;9,481;1,499;16,979;20,238;16,594;17,088;-3,173;26,975;0,000;282,140;Inf;290,000;290,000;18,024;3,022;23,533;23,637
6017,500;3,670;0,970;-33,898;1,737;9,274;4,707;35,902;4,531;-0,813;-2,765;0,000;37,600;38,400;9,481;1,499;16,689;20,149;16,494;16,881;-3,173;26,975;0,000;282,340;Inf;290,000;290,000;17,725;3,033;23,514;23,659
6018,000;3,670;0,970;-33,898;1,737;9,274;4,707;35,902;4,531;-0,813;-2,765;0,000;37,600;38,400;9,481;1,499;16,446;20,095;16,268;17,131;-3,173;26,975;0,000;282,340;Inf;290,000;290,000;17,553;3,043;23,476;23,658
6018,500;3,670;0,970;-33,898;1,737;9,274;4,723;35,922;4,522;-0,790;-2,768;0,000;37,644;38,381;9,481;1,499;17,009;20,347;16,363;18,137;-3,161;26,980;0,000;282,740;Inf;290,000;290,000;17,485;3,054;23,468;23,672
6019,000;3,670;0,970;-33,898;1,737;9,274;4,723;35,922;4,522;-0,790;-2,768;0,000;37,600;38,400;9,481;1,499;17,481;20,474;16,577;18,009;-3,161;26,980;0,000;282,740;Inf;290,000;290,000;17,964;3,064;23,537;23,685
6019,500;3,375;0,811;-35,209;1,615;9,402;4,723;35,922;4,522;-0,790;-2,768;0,000;37,600;38,400;9,432;1,824;17,240;20,409;16,673;17,377;-3,161;26,980;0,000;282,940;Inf;290,000;290,000;18,135;3,074;23,605;23,703
6020,000;3,375;0,811;-35,209;1,615;9,402;4,723;35,922;4,522;-0,790;-2,768;0,000;37,600;38,400;9,432;1,824;16,941;20,280;16,613;17,045;-3,161;26,980;0,000;282,940;Inf;290,000;290,000;17,925;3,079;23,641;23,727
6020,500;3,375;0,811;-35,209;1,615;9,402;4,723;35,922;4,522;-0,790;-2,768;0,000;37,600;38,400;9,432;1,824;16,642;20,155;16,502;16,891;-3,161;26,980;0,000;282,040;Inf;290,000;290,000;17,719;3,083;23,585;23,728
6021,000;3,375;0,811;-35,209;1,615;9,402;4,723;35,922;4,522;-0,790;-2,768;0,000;37,600;38,400;9,432;1,824;16,356;20,187;16,286;17,199;-3,161;26,980;0,000;282,040;Inf;290,000;290,000;17,548;3,088;23,569;23,801
6021,500;3,375;0,811;-35,209;1,615;9,402;4,723;35,922;4,522;-0,790;-2,768;0,000;37,600;38,400;9,432;1,824;17,438;20,499;16,505;17,962;-3,161;26,980;0,000;283,240;Inf;290,000;290,000;17,507;3,093;23,608;23,865
6022,000;3,375;0,811;-35,209;1,615;9,402;4,722;35,921;4,509;-0,772;-2,759;0,000;37,642;38,353;9,432;1,824;17,418;20,450;16,652;17,454;-3,163;26,976;0,000;283,240;Inf;290,000;290,000;18,101;3,098;23,661;23,904
6022,500;3,375;0,811;-35,209;1,615;9,402;4,722;35,921;4,509;-0,772;-2,759;0,000;37,600;38,400;9,432;1,824;17,034;20,321;16,651;17,135;-3,163;26,976;0,000;282,640;Inf;290,000;290,000;17,994;3,102;23,664;23,922
6023,000;3,054;0,735;-35,209;1,714;9,536;4,722;35,921;4,509;-0,772;-2,759;0,000;37,600;38,400;9,316;1,742;16,703;20,218;16,552;16,896;-3,163;26,976;0,000;282,640;Inf;290,000;290,000;17,785;3,107;23,670;23,947
