t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6023,500;3,054;0,735;-35,209;1,714;9,536;4,722;35,921;4,509;-0,772;-2,759;0,000;37,600;38,400;9,316;1,742;16,480;20,120;16,401;16,808;-3,163;26,976;0,000;283,040;Inf;290,000;290,000;17,592;3,106;23,645;23,952
6024,000;3,054;0,735;-35,209;1,714;9,536;4,722;35,921;4,509;-0,772;-2,759;0,000;37,600;38,400;9,316;1,742;16,602;20,159;16,342;17,474;-3,163;26,976;0,000;283,040;Inf;290,000;290,000;17,452;3,105;23,587;23,957
6024,500;3,054;0,735;-35,209;1,714;9,536;4,722;35,921;4,509;-0,772;-2,759;0,000;37,600;38,400;9,316;1,742;17,186;20,568;16,487;18,276;-3,163;26,976;0,000;282,740;Inf;290,000;290,000;17,644;3,104;23,634;23,984
6025,000;3,054;0,735;-35,209;1,714;9,536;4,703;35,816;4,526;-0,815;-2,765;0,000;37,627;38,342;9,316;1,742;17,217;20,404;16,743;17,321;-3,162;26,968;0,000;282,740;Inf;290,000;290,000;18,129;3,103;23,717;23,880
6025,500;3,054;0,735;-35,209;1,714;9,536;4,703;35,816;4,526;-0,815;-2,765;0,000;37,600;38,300;9,316;1,742;16,897;20,319;16,687;17,095;-3,162;26,968;0,000;282,940;Inf;290,000;290,000;17,921;3,102;23,719;23,850
6026,000;2,199;0,591;-34,408;1,766;9,327;4,703;35,816;4,526;-0,815;-2,765;0,000;37,600;38,300;9,434;1,815;16,730;20,233;16,577;16,908;-3,162;26,968;0,000;282,940;Inf;290,000;290,000;17,749;3,102;23,703;23,793
6026,500;2,199;0,591;-34,408;1,766;9,327;4,703;35,816;4,526;-0,815;-2,765;0,000;37,600;38,300;9,434;1,815;16,468;20,192;16,427;17,115;-3,162;26,968;0,000;282,740;Inf;290,000;290,000;17,612;3,087;23,676;23,759
6027,000;2,199;0,591;-34,408;1,766;9,327;4,703;35,816;4,526;-0,815;-2,765;0,000;37,600;38,300;9,434;1,815;16,661;20,475;16,419;17,941;-3,162;26,968;0,000;282,740;Inf;290,000;290,000;17,551;3,072;23,633;23,666
6027,500;2,199;0,591;-34,408;1,766;9,327;4,703;35,816;4,526;-0,815;-2,765;0,000;37,600;38,300;9,434;1,815;17,503;20,603;16,650;18,073;-3,162;26,968;0,000;282,940;Inf;290,000;290,000;17,874;3,058;23,716;23,660
6028,000;2,199;0,591;-34,408;1,766;9,327;4,703;35,816;4,526;-0,815;-2,765;0,000;37,600;38,300;9,434;1,815;17,572;20,545;16,780;17,598;-3,162;26,968;0,000;282,940;Inf;290,000;290,000;18,207;3,044;23,756;23,650
6028,500;2,199;0,591;-34,408;1,766;9,327;4,708;35,802;4,492;-0,771;-2,760;0,000;37,634;38,365;9,434;1,815;17,042;20,419;16,762;17,259;-3,163;26,978;0,000;282,640;Inf;290,000;290,000;18,124;3,030;23,748;23,662
6029,000;2,199;0,591;-34,408;1,766;9,327;4,708;35,802;4,492;-0,771;-2,760;0,000;37,600;38,400;9,434;1,815;16,666;20,234;16,544;16,980;-3,163;26,978;0,000;282,640;Inf;290,000;290,000;17,870;3,016;23,730;23,654
6029,500;2,108;0,510;-34,920;1,782;9,426;4,708;35,802;4,492;-0,771;-2,760;0,000;37,600;38,400;9,403;1,702;15,683;20,332;16,167;17,330;-3,163;26,978;0,000;282,340;Inf;290,000;290,000;17,606;3,003;23,707;23,639
6030,000;2,108;0,510;-34,920;1,782;9,426;4,708;35,802;4,492;-0,771;-2,760;0,000;37,600;38,400;9,403;1,702;16,854;20,500;16,290;18,157;-3,163;26,978;0,000;282,340;Inf;290,000;290,000;17,378;2,988;23,667;23,615
6030,500;2,108;0,510;-34,920;1,782;9,426;4,708;35,802;4,492;-0,771;-2,760;0,000;37,600;38,400;9,403;1,702;17,343;20,526;16,549;17,853;-3,163;26,978;0,000;282,440;Inf;290,000;290,000;17,950;2,974;23,711;23,610
6031,000;2,108;0,510;-34,920;1,782;9,426;4,708;35,802;4,492;-0,771;-2,760;0,000;37,600;38,400;9,403;1,702;17,140;20,431;16,653;17,448;-3,163;26,978;0,000;282,440;Inf;290,000;290,000;18,068;2,960;23,751;23,587
6031,500;2,108;0,510;-34,920;1,782;9,426;4,703;35,862;4,498;-0,714;-2,753;0,000;37,629;38,324;9,403;1,702;16,933;20,369;16,627;17,152;-3,154;26,981;0,000;282,440;Inf;290,000;290,000;17,918;2,946;23,736;23,575
6032,000;2,108;0,510;-34,920;1,782;9,426;4,703;35,862;4,498;-0,714;-2,753;0,000;37,600;38,300;9,403;1,702;16,778;20,277;16,529;17,011;-3,154;26,981;0,000;282,440;Inf;290,000;290,000;17,770;2,932;23,713;23,579
6032,500;2,897;0,769;-33,212;1,818;9,355;4,703;35,862;4,498;-0,714;-2,753;0,000;37,600;38,300;9,639;1,712;16,575;20,354;16,242;17,790;-3,154;26,981;0,000;282,540;Inf;290,000;290,000;17,649;2,919;23,694;23,567
6033,000;2,897;0,769;-33,212;1,818;9,355;4,703;35,862;4,498;-0,714;-2,753;0,000;37,600;38,300;9,639;1,712;17,328;20,581;16,460;18,062;-3,154;26,981;0,000;282,540;Inf;290,000;290,000;17,740;2,918;23,674;23,584
6033,500;2,897;0,769;-33,212;1,818;9,355;4,703;35,862;4,498;-0,714;-2,753;0,000;37,600;38,300;9,639;1,712;17,161;20,487;16,609;17,589;-3,154;26,981;0,000;282,040;Inf;290,000;290,000;18,108;2,918;23,746;23,589
6034,000;2,897;0,769;-33,212;1,818;9,355;4,703;35,862;4,498;-0,714;-2,753;0,000;37,600;38,300;9,639;1,712;17,004;20,389;16,621;17,298;-3,154;26,981;0,000;282,040;Inf;290,000;290,000;17,962;2,918;23,762;23,548
6034,500;2,897;0,769;-33,212;1,818;9,355;4,724;35,875;4,514;-0,686;-2,740;0,000;37,620;38,304;9,639;1,712;16,856;20,339;16,568;17,084;-3,155;26,976;0,000;281,840;Inf;290,000;290,000;17,828;2,917;23,713;23,544
6035,000;2,897;0,769;-33,212;1,818;9,355;4,724;35,875;4,514;-0,686;-2,740;0,000;37,600;38,300;9,639;1,712;16,645;20,230;16,471;16,972;-3,155;26,976;0,000;281,840;Inf;290,000;290,000;17,712;2,917;23,664;23,534
6035,500;2,897;0,769;-33,212;1,818;9,355;4,724;35,875;4,514;-0,686;-2,740;0,000;37,600;38,300;9,639;1,712;16,681;20,206;16,440;17,479;-3,155;26,976;0,000;282,440;Inf;290,000;290,000;17,580;2,917;23,647;23,555
6036,000;3,775;0,908;-35,209;1,773;9,343;4,724;35,875;4,514;-0,686;-2,740;0,000;37,600;38,300;9,312;1,772;17,506;20,556;16,695;17,776;-3,155;26,976;0,000;282,440;Inf;290,000;290,000;17,702;2,916;23,730;23,582
6036,500;3,775;0,908;-35,209;1,773;9,343;4,724;35,875;4,514;-0,686;-2,740;0,000;37,600;38,300;9,312;1,772;17,312;20,494;16,751;17,440;-3,155;26,976;0,000;282,240;Inf;290,000;290,000;18,133;2,930;23,755;23,660
6037,000;3,775;0,908;-35,209;1,773;9,343;4,724;35,875;4,514;-0,686;-2,740;0,000;37,600;38,300;9,312;1,772;16,875;20,382;16,669;17,188;-3,155;26,976;0,000;282,240;Inf;290,000;290,000;17,999;2,944;23,763;23,737
6037,500;3,775;0,908;-35,209;1,773;9,343;4,724;35,875;4,514;-0,686;-2,740;0,000;37,600;38,300;9,312;1,772;16,735;20,283;16,559;16,981;-3,155;26,976;0,000;282,240;Inf;290,000;290,000;17,778;2,958;23,750;23,763
6038,000;3,775;0,908;-35,209;1,773;9,343;4,742;35,883;4,503;-0,630;-2,749;0,000;37,613;38,277;9,312;1,772;16,614;20,191;16,479;17,079;-3,163;26,968;0,000;282,240;Inf;290,000;290,000;17,639;2,971;23,676;23,748
6038,500;3,775;0,908;-35,209;1,773;9,343;4,742;35,883;4,503;-0,630;-2,749;0,000;37,600;38,300;9,312;1,772;16,984;20,398;16,520;18,006;-3,163;26,968;0,000;281,940;Inf;290,000;290,000;17,591;2,984;23,700;23,749
6039,000;3,782;0,957;-34,411;1,741;9,289;4,742;35,883;4,503;-0,630;-2,749;0,000;37,600;38,300;9,531;1,704;17,691;20,683;16,721;18,191;-3,163;26,968;0,000;281,940;Inf;290,000;290,000;17,977;2,997;23,780;23,757
6039,500;3,782;0,957;-34,411;1,741;9,289;4,742;35,883;4,503;-0,630;-2,749;0,000;37,600;38,300;9,531;1,704;17,153;20,477;16,826;17,327;-3,163;26,968;0,000;282,140;Inf;290,000;290,000;18,322;3,010;23,825;23,738
6040,000;3,782;0,957;-34,411;1,741;9,289;4,742;35,883;4,503;-0,630;-2,749;0,000;37,600;38,300;9,531;1,704;16,957;20,397;16,756;17,149;-3,163;26,968;0,000;282,140;Inf;290,000;290,000;17,946;3,023;23,824;23,702
6040,500;3,782;0,957;-34,411;1,741;9,289;4,742;35,883;4,503;-0,630;-2,749;0,000;37,600;38,300;9,531;1,704;16,836;20,305;16,644;17,010;-3,163;26,968;0,000;282,240;Inf;290,000;290,000;17,815;3,035;23,782;23,667
6041,000;3,782;0,957;-34,411;1,741;9,289;4,725;35,911;4,528;-0,582;-2,739;0,000;37,614;38,273;9,531;1,704;16,581;20,344;16,506;17,495;-3,152;26,982;0,000;282,240;Inf;290,000;290,000;17,699;3,047;23,753;23,664
6041,500;3,782;0,957;-34,411;1,741;9,289;4,725;35,911;4,528;-0,582;-2,739;0,000;37,600;38,300;9,531;1,704;17,123;20,608;16,604;18,073;-3,152;26,982;0,000;281,840;Inf;290,000;290,000;17,732;3,060;23,768;23,682
6042,000;3,782;0,957;-34,411;1,741;9,289;4,725;35,911;4,528;-0,582;-2,739;0,000;37,600;38,300;9,531;1,704;17,608;20,632;16,759;17,866;-3,152;26,982;0,000;281,840;Inf;290,000;290,000;18,102;3,071;23,820;23,687
6042,500;2,796;0,780;-33,941;1,790;9,332;4,725;35,911;4,528;-0,582;-2,739;0,000;37,600;38,300;9,505;1,648;17,357;20,568;16,809;17,496;-3,152;26,982;0,000;281,740;Inf;290,000;290,000;18,216;3,083;23,817;23,731
6043,000;2,796;0,780;-33,941;1,790;9,332;4,725;35,911;4,528;-0,582;-2,739;0,000;37,600;38,300;9,505;1,648;16,806;20,359;16,662;17,069;-3,152;26,982;0,000;281,740;Inf;290,000;290,000;18,058;3,078;23,809;23,707
6043,500;2,796;0,780;-33,941;1,790;9,332;4,725;35,911;4,528;-0,582;-2,739;0,000;37,600;38,300;9,505;1,648;16,615;20,284;16,565;17,117;-3,152;26,982;0,000;281,140;Inf;290,000;290,000;17,724;3,074;23,763;23,686
6044,000;2,796;0,780;-33,941;1,790;9,332;4,725;35,911;4,528;-0,582;-2,739;0,000;37,600;38,300;9,505;1,648;16,936;20,390;16,575;17,657;-3,152;26,982;0,000;281,140;Inf;290,000;290,000;17,645;3,069;23,718;23,667
6044,500;2,796;0,780;-33,941;1,790;9,332;4,735;35,915;4,508;-0,569;-2,756;0,000;37,597;38,312;9,505;1,648;17,507;20,595;16,730;18,027;-3,154;26,964;0,000;283,340;Inf;290,000;290,000;17,890;3,065;23,750;23,670
6045,000;2,796;0,780;-33,941;1,790;9,332;4,735;35,915;4,508;-0,569;-2,756;0,000;37,600;38,300;9,505;1,648;17,585;20,584;16,863;17,718;-3,154;26,964;0,000;283,340;Inf;290,000;290,000;18,215;3,060;23,834;23,680
6045,500;3,238;0,756;-35,209;1,681;9,442;4,735;35,915;4,508;-0,569;-2,756;0,000;37,600;38,300;9,449;1,708;17,341;20,520;16,876;17,409;-3,154;26,964;0,000;282,740;Inf;290,000;290,000;18,187;3,056;23,834;23,684
6046,000;3,238;0,756;-35,209;1,681;9,442;4,735;35,915;4,508;-0,569;-2,756;0,000;37,600;38,300;9,449;1,708;17,057;20,434;16,810;17,226;-3,154;26,964;0,000;282,740;Inf;290,000;290,000;18,037;3,059;23,803;23,707
6046,500;3,238;0,756;-35,209;1,681;9,442;4,735;35,915;4,508;-0,569;-2,756;0,000;37,600;38,300;9,449;1,708;16,792;20,352;16,613;17,511;-3,154;26,964;0,000;282,040;Inf;290,000;290,000;17,882;3,062;23,771;23,760
6047,000;3,238;0,756;-35,209;1,681;9,442;4,735;35,915;4,508;-0,569;-2,756;0,000;37,600;38,300;9,449;1,708;17,207;20,604;16,700;17,918;-3,154;26,964;0,000;282,040;Inf;290,000;290,000;17,817;3,065;23,768;23,849
6047,500;3,238;0,756;-35,209;1,681;9,442;4,718;35,863;4,527;-0,559;-2,755;0,000;37,596;38,227;9,449;1,708;17,506;20,628;16,824;17,852;-3,148;26,978;0,000;282,940;Inf;290,000;290,000;18,107;3,068;23,806;23,954
6048,000;3,238;0,756;-35,209;1,681;9,442;4,718;35,863;4,527;-0,559;-2,755;0,000;37,600;38,200;9,449;1,708;17,413;20,567;16,882;17,542;-3,148;26,978;0,000;282,940;Inf;290,000;290,000;18,202;3,070;23,831;24,065
6048,500;3,238;0,756;-35,209;1,681;9,442;4,718;35,863;4,527;-0,559;-2,755;0,000;37,600;38,200;9,449;1,708;17,182;20,509;16,829;17,333;-3,148;26,978;0,000;282,540;Inf;290,000;290,000;18,101;3,073;23,861;24,073
6049,000;2,530;0,647;-34,531;1,751;9,400;4,718;35,863;4,527;-0,559;-2,755;0,000;37,600;38,200;9,479;1,670;16,925;20,391;16,748;17,173;-3,148;26,978;0,000;282,540;Inf;290,000;290,000;17,963;3,076;23,820;23,962
6049,500;2,530;0,647;-34,531;1,751;9,400;4,718;35,863;4,527;-0,559;-2,755;0,000;37,600;38,200;9,479;1,670;16,845;20,356;16,673;17,224;-3,148;26,978;0,000;282,640;Inf;290,000;290,000;17,809;3,067;23,770;23,985
6050,000;2,530;0,647;-34,531;1,751;9,400;4,718;35,863;4,527;-0,559;-2,755;0,000;37,600;38,200;9,479;1,670;17,329;20,666;16,797;18,024;-3,148;26,978;0,000;282,640;Inf;290,000;290,000;17,774;3,058;23,826;23,962
6050,500;2,530;0,647;-34,531;1,751;9,400;4,718;35,863;4,527;-0,559;-2,755;0,000;37,600;38,200;9,479;1,670;17,297;20,606;16,854;17,737;-3,148;26,978;0,000;282,340;Inf;290,000;290,000;18,204;3,049;23,847;23,949
6051,000;2,530;0,647;-34,531;1,751;9,400;4,737;35,838;4,488;-0,529;-2,768;0,000;37,593;38,238;9,479;1,670;17,213;20,518;16,857;17,471;-3,170;26,968;0,000;282,340;Inf;290,000;290,000;18,123;3,041;23,877;24,011
6051,500;2,530;0,647;-34,531;1,751;9,400;4,737;35,838;4,488;-0,529;-2,768;0,000;37,600;38,200;9,479;1,670;17,080;20,460;16,816;17,270;-3,170;26,968;0,000;282,340;Inf;290,000;290,000;18,015;3,032;23,861;24,021
6052,000;3,305;0,771;-35,209;1,740;9,398;4,737;35,838;4,488;-0,529;-2,768;0,000;37,600;38,200;9,469;1,815;16,848;20,402;16,719;17,217;-3,170;26,968;0,000;282,340;Inf;290,000;290,000;17,907;3,024;23,860;24,037
6052,500;3,305;0,771;-35,209;1,740;9,398;4,737;35,838;4,488;-0,529;-2,768;0,000;37,600;38,200;9,469;1,815;16,936;20,491;16,706;17,548;-3,170;26,968;0,000;282,740;Inf;290,000;290,000;17,797;3,029;23,817;23,984
6053,000;3,305;0,771;-35,209;1,740;9,398;4,737;35,838;4,488;-0,529;-2,768;0,000;37,600;38,200;9,469;1,815;17,268;20,615;16,753;17,949;-3,170;26,968;0,000;282,740;Inf;290,000;290,000;17,920;3,033;23,846;24,095
6053,500;3,305;0,771;-35,209;1,740;9,398;4,737;35,838;4,488;-0,529;-2,768;0,000;37,600;38,200;9,469;1,815;17,317;20,591;16,869;17,576;-3,170;26,968;0,000;282,940;Inf;290,000;290,000;18,146;3,038;23,877;24,086
6054,000;3,305;0,771;-35,209;1,740;9,398;4,755;35,855;4,503;-0,480;-2,763;0,000;37,592;38,196;9,469;1,815;17,136;20,508;16,850;17,345;-3,154;26,982;0,000;282,940;Inf;290,000;290,000;18,088;3,042;23,889;24,171
6054,500;3,305;0,771;-35,209;1,740;9,398;4,755;35,855;4,503;-0,480;-2,763;0,000;37,600;38,200;9,469;1,815;16,984;20,445;16,750;17,232;-3,154;26,982;0,000;282,640;Inf;290,000;290,000;17,960;3,046;23,862;24,252
6055,000;2,386;0,677;-33,616;1,768;9,392;4,755;35,855;4,503;-0,480;-2,763;0,000;37,600;38,200;9,536;1,707;16,903;20,377;16,701;17,408;-3,154;26,982;0,000;282,640;Inf;290,000;290,000;17,853;3,051;23,842;24,274
6055,500;2,386;0,677;-33,616;1,768;9,392;4,755;35,855;4,503;-0,480;-2,763;0,000;37,600;38,200;9,536;1,707;17,152;20,555;16,734;17,799;-3,154;26,982;0,000;282,940;Inf;290,000;290,000;17,847;3,040;23,826;24,343
6056,000;2,386;0,677;-33,616;1,768;9,392;4,755;35,855;4,503;-0,480;-2,763;0,000;37,600;38,200;9,536;1,707;17,435;20,666;16,837;17,958;-3,154;26,982;0,000;282,940;Inf;290,000;290,000;18,060;3,029;23,872;24,377
6056,500;2,386;0,677;-33,616;1,768;9,392;4,755;35,855;4,503;-0,480;-2,763;0,000;37,600;38,200;9,536;1,707;17,486;20,661;16,909;17,696;-3,154;26,982;0,000;282,740;Inf;290,000;290,000;18,224;3,008;23,903;24,376
6057,000;2,386;0,677;-33,616;1,768;9,392;4,755;35,855;4,503;-0,480;-2,763;0,000;37,600;38,200;9,536;1,707;17,114;20,503;16,840;17,326;-3,154;26,982;0,000;282,740;Inf;290,000;290,000;18,188;3,008;23,891;24,385
6057,500;2,386;0,677;-33,616;1,768;9,392;4,752;35,868;4,501;-0,442;-2,768;0,000;37,585;38,213;9,536;1,707;16,995;20,437;16,755;17,385;-3,163;26,969;0,000;283,440;Inf;290,000;290,000;17,946;2,998;23,871;24,393
6058,000;2,386;0,677;-33,616;1,768;9,392;4,752;35,868;4,501;-0,442;-2,768;0,000;37,600;38,200;9,536;1,707;17,085;20,537;16,775;17,711;-3,163;26,969;0,000;283,440;Inf;290,000;290,000;17,893;2,988;23,868;24,374
6058,500;3,076;0,805;-34,801;1,783;9,385;4,752;35,868;4,501;-0,442;-2,768;0,000;37,600;38,200;9,441;1,836;17,287;20,675;16,820;17,865;-3,163;26,969;0,000;283,140;Inf;290,000;290,000;18,027;2,978;23,872;24,335
6059,000;3,076;0,805;-34,801;1,783;9,385;4,752;35,868;4,501;-0,442;-2,768;0,000;37,600;38,200;9,441;1,836;17,452;20,675;16,877;17,848;-3,163;26,969;0,000;283,140;Inf;290,000;290,000;18,162;2,980;23,900;24,294
6059,500;3,076;0,805;-34,801;1,783;9,385;4,752;35,868;4,501;-0,442;-2,768;0,000;37,600;38,200;9,441;1,836;17,357;20,625;16,894;17,642;-3,163;26,969;0,000;282,840;Inf;290,000;290,000;18,213;2,981;23,916;24,355
6060,000;3,076;0,805;-34,801;1,783;9,385;4,752;35,868;4,501;-0,442;-2,768;0,000;37,600;38,200;9,441;1,836;17,271;20,578;16,909;17,465;-3,163;26,969;0,000;282,840;Inf;290,000;290,000;18,129;2,983;23,934;24,392
6060,500;3,076;0,805;-34,801;1,783;9,385;4,791;35,881;4,508;-0,409;-2,750;0,000;37,585;38,222;9,441;1,836;17,028;20,452;16,779;17,443;-3,152;26,968;0,000;283,240;Inf;290,000;290,000;18,056;2,984;23,900;24,381
6061,000;3,076;0,805;-34,801;1,783;9,385;4,791;35,881;4,508;-0,409;-2,750;0,000;37,600;38,200;9,441;1,836;17,118;20,610;16,798;17,740;-3,152;26,968;0,000;283,240;Inf;290,000;290,000;17,925;2,986;23,869;24,377
6061,500;3,491;0,830;-35,209;1,719;9,481;4,791;35,881;4,508;-0,409;-2,750;0,000;37,600;38,200;9,258;1,736;17,399;20,703;16,851;17,990;-3,152;26,968;0,000;282,940;Inf;290,000;290,000;18,067;2,987;23,879;24,358
6062,000;3,491;0,830;-35,209;1,719;9,481;4,791;35,881;4,508;-0,409;-2,750;0,000;37,600;38,200;9,258;1,736;17,560;20,679;16,941;17,899;-3,152;26,968;0,000;282,940;Inf;290,000;290,000;18,236;2,996;23,920;24,326
6062,500;3,491;0,830;-35,209;1,719;9,481;4,791;35,881;4,508;-0,409;-2,750;0,000;37,600;38,200;9,258;1,736;17,455;20,644;16,988;17,631;-3,152;26,968;0,000;283,040;Inf;290,000;290,000;18,269;3,004;23,955;24,298
6063,000;3,491;0,830;-35,209;1,719;9,481;4,791;35,881;4,508;-0,409;-2,750;0,000;37,600;38,200;9,258;1,736;17,250;20,595;16,943;17,407;-3,152;26,968;0,000;283,040;Inf;290,000;290,000;18,179;3,012;23,942;24,235
6063,500;3,491;0,830;-35,209;1,719;9,481;4,791;35,881;4,508;-0,409;-2,750;0,000;37,600;38,200;9,258;1,736;17,050;20,503;16,837;17,293;-3,152;26,968;0,000;282,840;Inf;290,000;290,000;18,049;3,020;23,909;24,175
6064,000;3,491;0,830;-35,209;1,719;9,481;4,734;35,888;4,549;-0,372;-2,739;0,000;37,579;38,186;9,258;1,736;17,544;20,782;16,939;18,190;-3,159;26,966;0,000;282,840;Inf;290,000;290,000;17,921;3,035;23,904;24,128
6064,500;3,491;0,830;-35,209;1,719;9,481;4,734;35,888;4,549;-0,372;-2,739;0,000;37,600;38,200;9,258;1,736;17,808;20,824;17,058;18,039;-3,159;26,966;0,000;283,040;Inf;290,000;290,000;18,364;3,035;23,952;24,114
6065,000;3,278;0,763;-35,209;1,711;9,411;4,734;35,888;4,549;-0,372;-2,739;0,000;37,600;38,200;9,379;1,733;17,657;20,732;17,102;17,703;-3,159;26,966;0,000;283,040;Inf;290,000;290,000;18,432;3,042;23,995;24,069
6065,500;3,278;0,763;-35,209;1,711;9,411;4,734;35,888;4,549;-0,372;-2,739;0,000;37,600;38,200;9,379;1,733;17,343;20,633;17,045;17,496;-3,159;26,966;0,000;282,740;Inf;290,000;290,000;18,298;3,046;23,993;24,062
6066,000;3,278;0,763;-35,209;1,711;9,411;4,734;35,888;4,549;-0,372;-2,739;0,000;37,600;38,200;9,379;1,733;17,121;20,586;16,939;17,297;-3,159;26,966;0,000;282,740;Inf;290,000;290,000;18,129;3,050;23,994;24,093
6066,500;3,278;0,763;-35,209;1,711;9,411;4,734;35,888;4,549;-0,372;-2,739;0,000;37,600;38,200;9,379;1,733;17,027;20,519;16,867;17,444;-3,159;26,966;0,000;283,340;Inf;290,000;290,000;17,986;3,054;23,932;24,176
6067,000;3,278;0,763;-35,209;1,711;9,411;4,786;35,906;4,527;-0,353;-2,766;0,000;37,581;38,152;9,379;1,733;17,361;20,707;16,900;18,165;-3,165;26,957;0,000;283,340;Inf;290,000;290,000;17,964;3,058;23,961;24,205
6067,500;3,278;0,763;-35,209;1,711;9,411;4,786;35,906;4,527;-0,353;-2,766;0,000;37,600;38,200;9,379;1,733;17,820;20,858;17,158;17,915;-3,165;26,957;0,000;282,740;Inf;290,000;290,000;18,283;3,061;24,036;24,247
6068,000;2,717;0,694;-34,585;1,750;9,460;4,786;35,906;4,527;-0,353;-2,766;0,000;37,600;38,200;9,418;1,627;17,408;20,766;17,108;17,735;-3,165;26,957;0,000;282,740;Inf;290,000;290,000;18,438;3,065;24,061;24,225
6068,500;2,717;0,694;-34,585;1,750;9,460;4,786;35,906;4,527;-0,353;-2,766;0,000;37,600;38,200;9,418;1,627;17,239;20,696;17,045;17,556;-3,165;26,957;0,000;282,740;Inf;290,000;290,000;18,254;3,059;24,087;24,220
6069,000;2,717;0,694;-34,585;1,750;9,460;4,786;35,906;4,527;-0,353;-2,766;0,000;37,600;38,200;9,418;1,627;17,124;20,656;16,943;17,478;-3,165;26,957;0,000;282,740;Inf;290,000;290,000;18,134;3,053;24,057;24,150
6069,500;2,717;0,694;-34,585;1,750;9,460;4,786;35,906;4,527;-0,353;-2,766;0,000;37,600;38,200;9,418;1,627;17,092;20,636;16,869;17,670;-3,165;26,957;0,000;282,740;Inf;290,000;290,000;18,050;3,048;24,022;24,135
6070,000;2,717;0,694;-34,585;1,750;9,460;4,786;35,906;4,527;-0,353;-2,766;0,000;37,600;38,200;9,418;1,627;17,506;20,793;16,933;18,139;-3,165;26,957;0,000;282,740;Inf;290,000;290,000;18,067;3,042;24,042;23,967
6070,500;2,717;0,694;-34,585;1,750;9,460;4,748;35,889;4,539;-0,337;-2,764;0,000;37,567;38,153;9,418;1,627;17,845;20,900;17,091;18,291;-3,156;26,951;0,000;282,740;Inf;290,000;290,000;18,343;3,037;24,075;23,937
6071,000;2,717;0,694;-34,585;1,750;9,460;4,748;35,889;4,539;-0,337;-2,764;0,000;37,600;38,200;9,418;1,627;17,490;20,768;17,115;17,601;-3,156;26,951;0,000;282,740;Inf;290,000;290,000;18,532;3,032;24,106;23,935
6071,500;3,097;0,716;-35,209;1,669;9,431;4,748;35,889;4,539;-0,337;-2,764;0,000;37,600;38,200;9,478;1,831;17,194;20,667;17,031;17,412;-3,156;26,951;0,000;282,940;Inf;290,000;290,000;18,243;3,027;24,101;23,975
6072,000;3,097;0,716;-35,209;1,669;9,431;4,748;35,889;4,539;-0,337;-2,764;0,000;37,600;38,200;9,478;1,831;17,105;20,619;16,910;17,594;-3,156;26,951;0,000;282,940;Inf;290,000;290,000;18,076;3,028;24,058;23,970
6072,500;3,097;0,716;-35,209;1,669;9,431;4,748;35,889;4,539;-0,337;-2,764;0,000;37,600;38,200;9,478;1,831;17,385;20,822;16,969;18,251;-3,156;26,951;0,000;283,540;Inf;290,000;290,000;18,057;3,029;24,036;23,935
6073,000;3,097;0,716;-35,209;1,669;9,431;4,748;35,889;4,539;-0,337;-2,764;0,000;37,600;38,200;9,478;1,831;17,896;20,966;17,129;18,421;-3,156;26,951;0,000;283,540;Inf;290,000;290,000;18,357;3,030;24,076;23,990
6073,500;3,097;0,716;-35,209;1,669;9,431;4,757;35,842;4,553;-0,327;-2,739;0,000;37,575;38,205;9,478;1,831;17,842;20,928;17,214;18,094;-3,153;26,962;0,000;283,340;Inf;290,000;290,000;18,603;3,031;24,156;23,911
6074,000;3,097;0,716;-35,209;1,669;9,431;4,757;35,842;4,553;-0,327;-2,739;0,000;37,600;38,200;9,478;1,831;17,656;20,882;17,205;17,753;-3,153;26,962;0,000;283,340;Inf;290,000;290,000;18,519;3,032;24,157;23,822
6074,500;3,106;0,721;-35,209;1,748;9,422;4,757;35,842;4,553;-0,327;-2,739;0,000;37,600;38,200;9,415;1,795;17,130;20,688;17,033;17,463;-3,153;26,962;0,000;283,440;Inf;290,000;290,000;18,374;3,033;24,152;23,772
6075,000;3,106;0,721;-35,209;1,748;9,422;4,757;35,842;4,553;-0,327;-2,739;0,000;37,600;38,200;9,415;1,795;17,264;20,692;16,975;17,889;-3,153;26,962;0,000;283,440;Inf;290,000;290,000;18,078;3,035;24,088;23,746
6075,500;3,106;0,721;-35,209;1,748;9,422;4,757;35,842;4,553;-0,327;-2,739;0,000;37,600;38,200;9,415;1,795;17,615;20,963;17,084;18,310;-3,153;26,962;0,000;283,540;Inf;290,000;290,000;18,205;3,036;24,082;23,739
6076,000;3,106;0,721;-35,209;1,748;9,422;4,757;35,842;4,553;-0,327;-2,739;0,000;37,600;38,200;9,415;1,795;17,768;21,021;17,169;18,214;-3,153;26,962;0,000;283,540;Inf;290,000;290,000;18,493;3,037;24,138;23,706
6076,500;3,106;0,721;-35,209;1,748;9,422;4,743;35,849;4,510;-0,293;-2,768;0,000;37,576;38,186;9,415;1,795;17,718;20,956;17,197;17,941;-3,167;26,951;0,000;283,140;Inf;290,000;290,000;18,543;3,038;24,162;23,716
6077,000;3,106;0,721;-35,209;1,748;9,422;4,743;35,849;4,510;-0,293;-2,768;0,000;37,600;38,200;9,415;1,795;17,597;20,841;17,192;17,709;-3,167;26,951;0,000;283,140;Inf;290,000;290,000;18,453;3,039;24,181;23,707
6077,500;3,106;0,721;-35,209;1,748;9,422;4,743;35,849;4,510;-0,293;-2,768;0,000;37,600;38,200;9,415;1,795;17,355;20,777;17,133;17,544;-3,167;26,951;0,000;283,040;Inf;290,000;290,000;18,335;3,040;24,153;23,732
6078,000;2,754;0,631;-35,209;1,713;9,402;4,743;35,849;4,510;-0,293;-2,768;0,000;37,600;38,200;9,437;1,822;16,996;20,702;16,962;17,621;-3,167;26,951;0,000;283,040;Inf;290,000;290,000;18,202;3,041;24,126;23,718
6078,500;2,754;0,631;-35,209;1,713;9,402;4,743;35,849;4,510;-0,293;-2,768;0,000;37,600;38,200;9,437;1,822;17,808;21,031;17,151;18,422;-3,167;26,951;0,000;282,840;Inf;290,000;290,000;18,070;3,037;24,140;23,711
6079,000;2,754;0,631;-35,209;1,713;9,402;4,743;35,849;4,510;-0,293;-2,768;0,000;37,600;38,200;9,437;1,822;17,941;21,047;17,255;18,158;-3,167;26,951;0,000;282,840;Inf;290,000;290,000;18,603;3,032;24,196;23,691
6079,500;2,754;0,631;-35,209;1,713;9,402;4,743;35,849;4,510;-0,293;-2,768;0,000;37,600;38,200;9,437;1,822;17,754;20,947;17,271;17,862;-3,167;26,951;0,000;282,640;Inf;290,000;290,000;18,600;3,027;24,211;23,773
6080,000;2,754;0,631;-35,209;1,713;9,402;4,748;35,850;4,501;-0,264;-2,763;0,000;37,578;38,200;9,437;1,822;17,409;20,838;17,190;17,656;-3,166;26,945;0,000;282,640;Inf;290,000;290,000;18,459;3,023;24,240;23,805
6080,500;2,754;0,631;-35,209;1,713;9,402;4,748;35,850;4,501;-0,264;-2,763;0,000;37,600;38,200;9,437;1,822;17,240;20,768;17,096;17,565;-3,166;26,945;0,000;282,640;Inf;290,000;290,000;18,273;3,019;24,177;23,707
6081,000;2,534;0,686;-34,039;1,789;9,355;4,748;35,850;4,501;-0,264;-2,763;0,000;37,600;38,200;9,497;1,680;17,294;20,792;17,036;17,984;-3,166;26,945;0,000;282,640;Inf;290,000;290,000;18,167;3,014;24,187;23,695
6081,500;2,534;0,686;-34,039;1,789;9,355;4,748;35,850;4,501;-0,264;-2,763;0,000;37,600;38,200;9,497;1,680;17,573;21,058;17,119;18,657;-3,166;26,945;0,000;282,740;Inf;290,000;290,000;18,277;3,006;24,227;23,679
6082,000;2,534;0,686;-34,039;1,789;9,355;4,748;35,850;4,501;-0,264;-2,763;0,000;37,600;38,200;9,497;1,680;17,982;21,022;17,373;18,108;-3,166;26,945;0,000;282,740;Inf;290,000;290,000;18,602;2,999;24,259;23,695
6082,500;2,534;0,686;-34,039;1,789;9,355;4,748;35,850;4,501;-0,264;-2,763;0,000;37,600;38,200;9,497;1,680;17,801;20,991;17,358;17,859;-3,166;26,945;0,000;282,740;Inf;290,000;290,000;18,621;2,991;24,279;23,694
6083,000;2,534;0,686;-34,039;1,789;9,355;4,793;35,867;4,537;-0,224;-2,774;0,000;37,582;38,216;9,497;1,680;17,451;20,894;17,257;17,654;-3,166;26,952;0,000;282,740;Inf;290,000;290,000;18,502;2,984;24,293;23,687
6083,500;2,534;0,686;-34,039;1,789;9,355;4,793;35,867;4,537;-0,224;-2,774;0,000;37,600;38,200;9,497;1,680;17,248;20,798;17,135;17,591;-3,166;26,952;0,000;282,840;Inf;290,000;290,000;18,314;2,976;24,258;23,689
6084,000;2,534;0,686;-34,039;1,789;9,355;4,793;35,867;4,537;-0,224;-2,774;0,000;37,600;38,200;9,497;1,680;17,420;20,877;17,118;18,246;-3,166;26,952;0,000;282,840;Inf;290,000;290,000;18,193;2,969;24,221;23,681
6084,500;3,459;0,808;-35,209;1,690;9,467;4,793;35,867;4,537;-0,224;-2,774;0,000;37,600;38,200;9,256;1,721;17,989;21,163;17,255;18,593;-3,166;26,952;0,000;283,040;Inf;290,000;290,000;18,415;2,962;24,286;23,685
6085,000;3,459;0,808;-35,209;1,690;9,467;4,793;35,867;4,537;-0,224;-2,774;0,000;37,600;38,200;9,256;1,721;18,099;21,167;17,376;18,284;-3,166;26,952;0,000;283,040;Inf;290,000;290,000;18,750;2,970;24,324;23,712
6085,500;3,459;0,808;-35,209;1,690;9,467;4,793;35,867;4,537;-0,224;-2,774;0,000;37,600;38,200;9,256;1,721;17,633;21,000;17,332;17,920;-3,166;26,952;0,000;283,140;Inf;290,000;290,000;18,732;2,978;24,334;23,715
6086,000;3,459;0,808;-35,209;1,690;9,467;4,793;35,867;4,537;-0,224;-2,774;0,000;37,600;38,200;9,256;1,721;17,441;20,923;17,251;17,700;-3,166;26,952;0,000;283,140;Inf;290,000;290,000;18,471;2,986;24,321;23,679
6086,500;3,459;0,808;-35,209;1,690;9,467;4,738;35,896;4,550;-0,188;-2,767;0,000;37,588;38,268;9,256;1,721;17,263;20,845;17,154;17,754;-3,173;26,949;0,000;283,140;Inf;290,000;290,000;18,329;2,994;24,287;23,659
6087,000;3,459;0,808;-35,209;1,690;9,467;4,738;35,896;4,550;-0,188;-2,767;0,000;37,600;38,300;9,256;1,721;17,656;20,976;17,190;18,393;-3,173;26,949;0,000;283,140;Inf;290,000;290,000;18,254;3,001;24,276;23,682
6087,500;3,680;0,907;-35,009;1,711;9,371;4,738;35,896;4,550;-0,188;-2,767;0,000;37,600;38,300;9,487;1,754;18,018;21,162;17,326;18,692;-3,173;26,949;0,000;282,840;Inf;290,000;290,000;18,554;3,009;24,356;23,723
6088,000;3,680;0,907;-35,009;1,711;9,371;4,738;35,896;4,550;-0,188;-2,767;0,000;37,600;38,300;9,487;1,754;18,010;21,144;17,425;18,324;-3,173;26,949;0,000;282,840;Inf;290,000;290,000;18,799;3,020;24,378;23,759
6088,500;3,680;0,907;-35,009;1,711;9,371;4,738;35,896;4,550;-0,188;-2,767;0,000;37,600;38,300;9,487;1,754;17,856;21,074;17,417;17,963;-3,173;26,949;0,000;282,740;Inf;290,000;290,000;18,726;3,031;24,375;23,868
6089,000;3,680;0,907;-35,009;1,711;9,371;4,738;35,896;4,550;-0,188;-2,767;0,000;37,600;38,300;9,487;1,754;17,387;20,919;17,278;17,747;-3,173;26,949;0,000;282,740;Inf;290,000;290,000;18,577;3,041;24,363;23,929
6089,500;3,680;0,907;-35,009;1,711;9,371;4,737;35,937;4,559;-0,138;-2,764;0,000;37,598;38,263;9,487;1,754;17,571;20,969;17,247;18,205;-3,171;26,956;0,000;282,540;Inf;290,000;290,000;18,333;3,052;24,316;23,944
6090,000;3,680;0,907;-35,009;1,711;9,371;4,737;35,937;4,559;-0,138;-2,764;0,000;37,600;38,300;9,487;1,754;18,089;21,286;17,392;18,906;-3,171;26,956;0,000;282,540;Inf;290,000;290,000;18,498;3,062;24,329;23,931
6090,500;3,680;0,907;-35,009;1,711;9,371;4,737;35,937;4,559;-0,138;-2,764;0,000;37,600;38,300;9,487;1,754;18,523;21,284;17,600;18,529;-3,171;26,956;0,000;282,640;Inf;290,000;290,000;18,918;3,072;24,391;23,915
6091,000;3,507;0,871;-34,909;1,680;9,365;4,737;35,937;4,559;-0,138;-2,764;0,000;37,600;38,300;9,481;1,769;18,184;21,213;17,629;18,159;-3,171;26,956;0,000;282,640;Inf;290,000;290,000;18,984;3,082;24,458;23,919
6091,500;3,507;0,871;-34,909;1,680;9,365;4,737;35,937;4,559;-0,138;-2,764;0,000;37,600;38,300;9,481;1,769;17,847;21,140;17,553;17,950;-3,171;26,956;0,000;283,040;Inf;290,000;290,000;18,796;3,089;24,441;23,978
6092,000;3,507;0,871;-34,909;1,680;9,365;4,737;35,937;4,559;-0,138;-2,764;0,000;37,600;38,300;9,481;1,769;17,612;21,059;17,428;17,786;-3,171;26,956;0,000;283,040;Inf;290,000;290,000;18,622;3,096;24,419;23,967
6092,500;3,507;0,871;-34,909;1,680;9,365;4,737;35,937;4,559;-0,138;-2,764;0,000;37,600;38,300;9,481;1,769;17,722;21,224;17,332;18,766;-3,171;26,956;0,000;282,240;Inf;290,000;290,000;18,471;3,103;24,412;23,937
6093,000;3,507;0,871;-34,909;1,680;9,365;4,753;35,939;4,582;-0,115;-2,760;0,000;37,600;38,270;9,481;1,769;18,353;21,399;17,511;19,044;-3,163;26,945;0,000;282,240;Inf;290,000;290,000;18,761;3,109;24,462;23,975
6093,500;3,507;0,871;-34,909;1,680;9,365;4,753;35,939;4,582;-0,115;-2,760;0,000;37,600;38,300;9,481;1,769;18,256;21,316;17,621;18,521;-3,163;26,945;0,000;282,040;Inf;290,000;290,000;19,077;3,116;24,517;23,987
6094,000;3,146;0,734;-35,209;1,634;9,433;4,753;35,939;4,582;-0,115;-2,760;0,000;37,600;38,300;9,360;1,714;18,015;21,256;17,636;18,120;-3,163;26,945;0,000;282,040;Inf;290,000;290,000;18,928;3,122;24,538;24,020
6094,500;3,146;0,734;-35,209;1,634;9,433;4,753;35,939;4,582;-0,115;-2,760;0,000;37,600;38,300;9,360;1,714;17,779;21,142;17,537;17,928;-3,163;26,945;0,000;282,640;Inf;290,000;290,000;18,757;3,123;24,544;24,077
6095,000;3,146;0,734;-35,209;1,634;9,433;4,753;35,939;4,582;-0,115;-2,760;0,000;37,600;38,300;9,360;1,714;17,529;21,044;17,414;17,813;-3,163;26,945;0,000;282,640;Inf;290,000;290,000;18,597;3,123;24,480;23,930
6095,500;3,146;0,734;-35,209;1,634;9,433;4,753;35,939;4,582;-0,115;-2,760;0,000;37,600;38,300;9,360;1,714;17,559;21,147;17,355;18,189;-3,163;26,945;0,000;282,540;Inf;290,000;290,000;18,450;3,123;24,492;23,906
6096,000;3,146;0,734;-35,209;1,634;9,433;4,727;35,929;4,557;-0,112;-2,768;0,000;37,609;38,314;9,360;1,714;18,463;21,405;17,645;18,898;-3,167;26,938;0,000;282,540;Inf;290,000;290,000;18,562;3,124;24,537;23,954
6096,500;3,146;0,734;-35,209;1,634;9,433;4,727;35,929;4,557;-0,112;-2,768;0,000;37,600;38,300;9,360;1,714;18,279;21,395;17,703;18,503;-3,167;26,938;0,000;282,640;Inf;290,000;290,000;19,103;3,124;24,568;23,931
6097,000;3,146;0,734;-35,209;1,634;9,433;4,727;35,929;4,557;-0,112;-2,768;0,000;37,600;38,300;9,360;1,714;18,039;21,305;17,688;18,156;-3,167;26,938;0,000;282,640;Inf;290,000;290,000;18,970;3,124;24,605;23,901
6097,500;2,013;0,551;-34,358;1,711;9,345;4,727;35,929;4,557;-0,112;-2,768;0,000;37,600;38,300;9,510;1,763;17,760;21,196;17,558;17,908;-3,167;26,938;0,000;282,640;Inf;290,000;290,000;18,797;3,125;24,589;23,898
6098,000;2,013;0,551;-34,358;1,711;9,345;4,727;35,929;4,557;-0,112;-2,768;0,000;37,600;38,300;9,510;1,763;17,525;21,095;17,437;18,045;-3,167;26,938;0,000;282,640;Inf;290,000;290,000;18,606;3,107;24,576;23,908
6098,500;2,013;0,551;-34,358;1,711;9,345;4,727;35,929;4,557;-0,112;-2,768;0,000;37,600;38,300;9,510;1,763;17,722;21,291;17,443;18,831;-3,167;26,938;0,000;282,240;Inf;290,000;290,000;18,525;3,089;24,581;23,862
6099,000;2,013;0,551;-34,358;1,711;9,345;4,727;35,929;4,557;-0,112;-2,768;0,000;37,600;38,300;9,510;1,763;18,425;21,651;17,632;19,428;-3,167;26,938;0,000;282,240;Inf;290,000;290,000;18,822;3,071;24,647;23,894
6099,500;2,013;0,551;-34,358;1,711;9,345;4,719;35,846;4,577;-0,139;-2,775;0,000;37,610;38,337;9,510;1,763;18,276;21,454;17,825;18,346;-3,163;26,934;0,000;282,040;Inf;290,000;290,000;19,284;3,054;24,710;24,033
6100,000;2,013;0,551;-34,358;1,711;9,345;4,719;35,846;4,577;-0,139;-2,775;0,000;37,600;38,300;9,510;1,763;17,918;21,314;17,705;18,081;-3,163;26,934;0,000;282,040;Inf;290,000;290,000;18,975;3,037;24,710;24,039
6100,500;3,154;0,757;-35,209;1,683;9,389;4,719;35,846;4,577;-0,139;-2,775;0,000;37,600;38,300;9,452;1,858;17,732;21,225;17,580;17,913;-3,163;26,934;0,000;282,440;Inf;290,000;290,000;18,755;3,020;24,687;23,967
6101,000;3,154;0,757;-35,209;1,683;9,389;4,719;35,846;4,577;-0,139;-2,775;0,000;37,600;38,300;9,452;1,858;17,553;21,237;17,496;18,255;-3,163;26,934;0,000;282,440;Inf;290,000;290,000;18,613;3,022;24,641;23,922
6101,500;3,154;0,757;-35,209;1,683;9,389;4,719;35,846;4,577;-0,139;-2,775;0,000;37,600;38,300;9,452;1,858;18,098;21,517;17,578;19,274;-3,163;26,934;0,000;282,340;Inf;290,000;290,000;18,635;3,024;24,615;23,892
6102,000;3,154;0,757;-35,209;1,683;9,389;4,719;35,846;4,577;-0,139;-2,775;0,000;37,600;38,300;9,452;1,858;18,669;21,600;17,798;19,114;-3,163;26,934;0,000;282,340;Inf;290,000;290,000;19,117;3,026;24,737;23,919
6102,500;3,154;0,757;-35,209;1,683;9,389;4,660;35,829;4,557;-0,094;-2,773;0,000;37,612;38,335;9,452;1,858;18,455;21,528;17,886;18,611;-3,161;26,937;0,000;281,940;Inf;290,000;290,000;19,295;3,028;24,767;23,896
6103,000;3,154;0,757;-35,209;1,683;9,389;4,660;35,829;4,557;-0,094;-2,773;0,000;37,600;38,300;9,452;1,858;17,917;21,327;17,716;18,085;-3,161;26,937;0,000;281,940;Inf;290,000;290,000;19,120;3,030;24,748;23,908
6103,500;2,913;0,706;-35,209;1,702;9,357;4,660;35,829;4,557;-0,094;-2,773;0,000;37,600;38,300;9,378;1,818;17,689;21,237;17,592;18,143;-3,161;26,937;0,000;282,040;Inf;290,000;290,000;18,761;3,032;24,715;23,987
6104,000;2,913;0,706;-35,209;1,702;9,357;4,660;35,829;4,557;-0,094;-2,773;0,000;37,600;38,300;9,378;1,818;17,634;21,485;17,515;19,067;-3,161;26,937;0,000;282,040;Inf;290,000;290,000;18,666;3,031;24,710;24,018
6104,500;2,913;0,706;-35,209;1,702;9,357;4,660;35,829;4,557;-0,094;-2,773;0,000;37,600;38,300;9,378;1,818;18,407;21,759;17,695;19,292;-3,161;26,937;0,000;282,140;Inf;290,000;290,000;18,925;3,029;24,721;24,025
6105,000;2,913;0,706;-35,209;1,702;9,357;4,660;35,829;4,557;-0,094;-2,773;0,000;37,600;38,300;9,378;1,818;18,623;21,707;17,864;18,868;-3,161;26,937;0,000;282,140;Inf;290,000;290,000;19,288;3,027;24,797;24,041
6105,500;2,913;0,706;-35,209;1,702;9,357;4,660;35,829;4,557;-0,094;-2,773;0,000;37,600;38,300;9,378;1,818;18,283;21,531;17,859;18,455;-3,161;26,937;0,000;281,840;Inf;290,000;290,000;19,265;3,025;24,824;24,056
6106,000;2,913;0,706;-35,209;1,702;9,357;4,716;35,883;4,537;-0,040;-2,772;0,000;37,623;38,369;9,378;1,818;18,045;21,439;17,787;18,215;-3,162;26,928;0,000;281,840;Inf;290,000;290,000;19,032;3,023;24,798;24,036
6106,500;2,913;0,706;-35,209;1,702;9,357;4,716;35,883;4,537;-0,040;-2,772;0,000;37,600;38,400;9,378;1,818;17,715;21,311;17,580;18,279;-3,162;26,928;0,000;282,340;Inf;290,000;290,000;18,871;3,021;24,769;24,088
6107,000;2,256;0,519;-35,209;1,715;9,479;4,716;35,883;4,537;-0,040;-2,772;0,000;37,600;38,400;9,330;1,830;18,254;21,473;17,656;19,045;-3,162;26,928;0,000;282,340;Inf;290,000;290,000;18,721;3,019;24,738;24,195
6107,500;2,256;0,519;-35,209;1,715;9,479;4,716;35,883;4,537;-0,040;-2,772;0,000;37,600;38,400;9,330;1,830;18,641;21,730;17,851;19,282;-3,162;26,928;0,000;282,640;Inf;290,000;290,000;19,107;3,007;24,777;24,296
6108,000;2,256;0,519;-35,209;1,715;9,479;4,716;35,883;4,537;-0,040;-2,772;0,000;37,600;38,400;9,330;1,830;18,547;21,632;17,946;18,809;-3,162;26,928;0,000;282,640;Inf;290,000;290,000;19,376;2,995;24,836;24,348
6108,500;2,256;0,519;-35,209;1,715;9,479;4,716;35,883;4,537;-0,040;-2,772;0,000;37,600;38,400;9,330;1,830;18,338;21,560;17,943;18,482;-3,162;26,928;0,000;282,740;Inf;290,000;290,000;19,234;2,983;24,862;24,329
6109,000;2,256;0,519;-35,209;1,715;9,479;4,749;35,890;4,540;-0,000;-2,761;0,000;37,639;38,390;9,330;1,830;18,135;21,485;17,858;18,245;-3,161;26,918;0,000;282,740;Inf;290,000;290,000;19,081;2,971;24,840;24,312
6109,500;2,256;0,519;-35,209;1,715;9,479;4,749;35,890;4,540;-0,000;-2,761;0,000;37,600;38,400;9,330;1,830;17,847;21,378;17,742;18,088;-3,161;26,918;0,000;282,540;Inf;290,000;290,000;18,931;2,959;24,789;24,271
6110,000;3,767;0,850;-35,209;1,662;9,408;4,749;35,890;4,540;-0,000;-2,761;0,000;37,600;38,400;9,417;1,700;18,362;21,679;17,769;19,442;-3,161;26,918;0,000;282,540;Inf;290,000;290,000;18,764;2,947;24,774;24,245
6110,500;3,767;0,850;-35,209;1,662;9,408;4,749;35,890;4,540;-0,000;-2,761;0,000;37,600;38,400;9,417;1,700;18,931;21,780;17,996;19,166;-3,161;26,918;0,000;282,240;Inf;290,000;290,000;19,313;2,961;24,840;24,213
6111,000;3,767;0,850;-35,209;1,662;9,408;4,749;35,890;4,540;-0,000;-2,761;0,000;37,600;38,400;9,417;1,700;18,634;21,659;18,061;18,609;-3,161;26,918;0,000;282,240;Inf;290,000;290,000;19,468;2,974;24,895;24,236
6111,500;3,767;0,850;-35,209;1,662;9,408;4,749;35,890;4,540;-0,000;-2,761;0,000;37,600;38,400;9,417;1,700;18,303;21,522;18,015;18,339;-3,161;26,918;0,000;282,240;Inf;290,000;290,000;19,241;2,987;24,902;24,236
6112,000;3,767;0,850;-35,209;1,662;9,408;4,749;35,890;4,540;-0,000;-2,761;0,000;37,600;38,400;9,417;1,700;18,015;21,447;17,862;18,162;-3,161;26,918;0,000;282,240;Inf;290,000;290,000;19,044;3,000;24,897;24,204
6112,500;3,767;0,850;-35,209;1,662;9,408;4,723;35,926;4,592;0,058;-2,780;0,000;37,652;38,384;9,417;1,700;17,559;21,467;17,632;18,446;-3,168;26,926;0,000;282,340;Inf;290,000;290,000;18,872;3,012;24,819;24,218
6113,000;3,767;0,850;-35,209;1,662;9,408;4,723;35,926;4,592;0,058;-2,780;0,000;37,700;38,400;9,417;1,700;17,899;21,712;17,623;19,370;-3,168;26,926;0,000;282,340;Inf;290,000;290,000;18,776;3,025;24,872;24,236
6113,500;3,758;1,009;-33,557;1,732;9,381;4,723;35,926;4,592;0,058;-2,780;0,000;37,700;38,400;9,505;1,618;18,767;21,757;18,048;18,787;-3,168;26,926;0,000;282,840;Inf;290,000;290,000;19,151;3,037;24,938;24,199
6114,000;3,758;1,009;-33,557;1,732;9,381;4,723;35,926;4,592;0,058;-2,780;0,000;37,700;38,400;9,505;1,618;18,416;21,617;18,023;18,458;-3,168;26,926;0,000;282,840;Inf;290,000;290,000;19,340;3,049;24,944;24,194
6114,500;3,758;1,009;-33,557;1,732;9,381;4,723;35,926;4,592;0,058;-2,780;0,000;37,700;38,400;9,505;1,618;18,073;21,497;17,911;18,257;-3,168;26,926;0,000;282,140;Inf;290,000;290,000;19,128;3,060;24,951;24,181
6115,000;3,758;1,009;-33,557;1,732;9,381;4,723;35,926;4,592;0,058;-2,780;0,000;37,700;38,400;9,505;1,618;17,878;21,412;17,794;18,110;-3,168;26,926;0,000;282,140;Inf;290,000;290,000;18,934;3,072;24,918;24,158
6115,500;3,758;1,009;-33,557;1,732;9,381;4,705;35,977;4,576;0,090;-2,761;0,000;37,654;38,434;9,505;1,618;17,876;21,471;17,727;18,537;-3,168;26,914;0,000;282,240;Inf;290,000;290,000;18,798;3,083;24,869;24,141
6116,000;3,758;1,009;-33,557;1,732;9,381;4,705;35,977;4,576;0,090;-2,761;0,000;37,700;38,400;9,505;1,618;18,438;21,730;17,819;19,536;-3,168;26,914;0,000;282,240;Inf;290,000;290,000;18,903;3,094;24,909;24,068
6116,500;3,223;0,881;-34,063;1,734;9,311;4,705;35,977;4,576;0,090;-2,761;0,000;37,700;38,400;9,502;1,709;19,007;21,823;18,061;19,293;-3,168;26,914;0,000;282,240;Inf;290,000;290,000;19,381;3,105;24,972;24,048
6117,000;3,223;0,881;-34,063;1,734;9,311;4,705;35,977;4,576;0,090;-2,761;0,000;37,700;38,400;9,502;1,709;18,352;21,655;18,054;18,429;-3,168;26,914;0,000;282,240;Inf;290,000;290,000;19,546;3,107;24,977;24,011
6117,500;3,223;0,881;-34,063;1,734;9,311;4,705;35,977;4,576;0,090;-2,761;0,000;37,700;38,400;9,502;1,709;18,143;21,536;17,934;18,294;-3,168;26,914;0,000;282,340;Inf;290,000;290,000;19,122;3,109;24,963;23,988
6118,000;3,223;0,881;-34,063;1,734;9,311;4,705;35,977;4,576;0,090;-2,761;0,000;37,700;38,400;9,502;1,709;17,925;21,452;17,839;18,354;-3,168;26,914;0,000;282,340;Inf;290,000;290,000;18,977;3,111;24,943;23,970
6118,500;3,223;0,881;-34,063;1,734;9,311;4,705;35,977;4,576;0,090;-2,761;0,000;37,700;38,400;9,502;1,709;18,034;21,637;17,810;19,005;-3,168;26,914;0,000;282,140;Inf;290,000;290,000;18,892;3,113;24,894;23,946
6119,000;3,223;0,881;-34,063;1,734;9,311;4,704;35,975;4,600;0,115;-2,773;0,000;37,654;38,487;9,502;1,709;18,691;21,890;17,982;19,553;-3,168;26,901;0,000;282,140;Inf;290,000;290,000;19,121;3,114;24,917;23,951
6119,500;3,223;0,881;-34,063;1,734;9,311;4,704;35,975;4,600;0,115;-2,773;0,000;37,700;38,500;9,502;1,709;18,960;21,910;18,146;19,166;-3,168;26,901;0,000;282,540;Inf;290,000;290,000;19,529;3,116;25,030;23,983
6120,000;3,184;0,801;-35,047;1,691;9,347;4,704;35,975;4,600;0,115;-2,773;0,000;37,700;38,500;9,410;1,785;18,539;21,778;18,171;18,776;-3,168;26,901;0,000;282,540;Inf;290,000;290,000;19,546;3,118;25,043;23,972
6120,500;3,184;0,801;-35,047;1,691;9,347;4,704;35,975;4,600;0,115;-2,773;0,000;37,700;38,500;9,410;1,785;18,178;21,581;18,005;18,319;-3,168;26,901;0,000;282,840;Inf;290,000;290,000;19,316;3,119;25,007;24,002
6121,000;3,184;0,801;-35,047;1,691;9,347;4,704;35,975;4,600;0,115;-2,773;0,000;37,700;38,500;9,410;1,785;17,691;21,583;17,808;18,501;-3,168;26,901;0,000;282,840;Inf;290,000;290,000;19,021;3,120;24,982;23,909
6121,500;3,184;0,801;-35,047;1,691;9,347;4,704;35,975;4,600;0,115;-2,773;0,000;37,700;38,500;9,410;1,785;18,236;21,714;17,811;19,266;-3,168;26,901;0,000;282,540;Inf;290,000;290,000;18,896;3,121;24,960;23,868
6122,000;3,184;0,801;-35,047;1,691;9,347;4,740;35,974;4,554;0,123;-2,774;0,000;37,670;38,438;9,410;1,785;18,825;21,849;18,033;19,341;-3,176;26,904;0,000;282,540;Inf;290,000;290,000;19,257;3,122;24,988;23,868
6122,500;3,184;0,801;-35,047;1,691;9,347;4,740;35,974;4,554;0,123;-2,774;0,000;37,700;38,400;9,410;1,785;18,690;21,777;18,156;18,914;-3,176;26,904;0,000;282,440;Inf;290,000;290,000;19,512;3,123;25,009;23,810
6123,000;3,215;0,729;-35,209;1,684;9,465;4,740;35,974;4,554;0,123;-2,774;0,000;37,700;38,400;9,437;1,775;18,465;21,700;18,121;18,631;-3,176;26,904;0,000;282,440;Inf;290,000;290,000;19,384;3,124;25,032;23,778
6123,500;3,215;0,729;-35,209;1,684;9,465;4,740;35,974;4,554;0,123;-2,774;0,000;37,700;38,400;9,437;1,775;18,287;21,625;18,038;18,405;-3,176;26,904;0,000;282,340;Inf;290,000;290,000;19,229;3,126;25,019;23,814
6124,000;3,215;0,729;-35,209;1,684;9,465;4,740;35,974;4,554;0,123;-2,774;0,000;37,700;38,400;9,437;1,775;18,055;21,638;17,886;18,884;-3,176;26,904;0,000;282,340;Inf;290,000;290,000;19,089;3,127;24,974;23,819
6124,500;3,215;0,729;-35,209;1,684;9,465;4,740;35,974;4,554;0,123;-2,774;0,000;37,700;38,400;9,437;1,775;18,554;21,882;17,999;19,511;-3,176;26,904;0,000;281,940;Inf;290,000;290,000;19,116;3,129;24,973;23,846
6125,000;3,215;0,729;-35,209;1,684;9,465;4,740;35,974;4,554;0,123;-2,774;0,000;37,700;38,400;9,437;1,775;18,908;21,886;18,143;19,209;-3,176;26,904;0,000;281,940;Inf;290,000;290,000;19,487;3,130;25,039;23,840
6125,500;3,215;0,729;-35,209;1,684;9,465;4,735;35,910;4,577;0,112;-2,766;0,000;37,676;38,422;9,437;1,775;18,694;21,803;18,195;18,799;-3,180;26,897;0,000;282,240;Inf;290,000;290,000;19,537;3,131;25,068;23,877
6126,000;3,215;0,729;-35,209;1,684;9,465;4,735;35,910;4,577;0,112;-2,766;0,000;37,700;38,400;9,437;1,775;18,478;21,716;18,151;18,528;-3,180;26,897;0,000;282,240;Inf;290,000;290,000;19,373;3,133;25,079;23,911
6126,500;2,016;0,536;-33,665;1,772;9,394;4,735;35,910;4,577;0,112;-2,766;0,000;37,700;38,400;9,612;1,688;18,240;21,617;18,061;18,359;-3,180;26,897;0,000;282,040;Inf;290,000;290,000;19,218;3,134;25,027;24,100
6127,000;2,016;0,536;-33,665;1,772;9,394;4,735;35,910;4,577;0,112;-2,766;0,000;37,700;38,400;9,612;1,688;17,986;21,540;17,950;18,475;-3,180;26,897;0,000;282,040;Inf;290,000;290,000;19,069;3,116;24,994;24,127
6127,500;2,016;0,536;-33,665;1,772;9,394;4,735;35,910;4,577;0,112;-2,766;0,000;37,700;38,400;9,612;1,688;18,912;22,013;18,117;19,798;-3,180;26,897;0,000;282,640;Inf;290,000;290,000;18,988;3,098;25,029;24,117
6128,000;2,016;0,536;-33,665;1,772;9,394;4,735;35,910;4,577;0,112;-2,766;0,000;37,700;38,400;9,612;1,688;19,053;21,993;18,299;19,175;-3,180;26,897;0,000;282,640;Inf;290,000;290,000;19,710;3,080;25,096;24,077
6128,500;2,016;0,536;-33,665;1,772;9,394;4,723;35,858;4,552;0,118;-2,774;0,000;37,676;38,455;9,612;1,688;18,697;21,857;18,285;18,791;-3,180;26,892;0,000;282,340;Inf;290,000;290,000;19,630;3,063;25,137;24,077
6129,000;2,016;0,536;-33,665;1,772;9,394;4,723;35,858;4,552;0,118;-2,774;0,000;37,700;38,500;9,612;1,688;18,447;21,772;18,193;18,588;-3,180;26,892;0,000;282,340;Inf;290,000;290,000;19,408;3,045;25,143;24,129
6129,500;2,811;0,639;-35,209;1,726;9,469;4,723;35,858;4,552;0,118;-2,774;0,000;37,700;38,500;9,421;1,699;18,227;21,691;18,099;18,397;-3,180;26,892;0,000;282,440;Inf;290,000;290,000;19,250;3,029;25,128;24,157
6130,000;2,811;0,639;-35,209;1,726;9,469;4,723;35,858;4,552;0,118;-2,774;0,000;37,700;38,500;9,421;1,699;18,004;21,608;17,963;18,474;-3,180;26,892;0,000;282,440;Inf;290,000;290,000;19,103;3,025;25,057;24,223
6130,500;2,811;0,639;-35,209;1,726;9,469;4,723;35,858;4,552;0,118;-2,774;0,000;37,700;38,500;9,421;1,699;18,318;21,783;17,979;19,266;-3,180;26,892;0,000;282,240;Inf;290,000;290,000;19,012;3,021;25,065;24,256
6131,000;2,811;0,639;-35,209;1,726;9,469;4,723;35,858;4,552;0,118;-2,774;0,000;37,700;38,500;9,421;1,699;18,802;21,915;18,243;19,117;-3,180;26,892;0,000;282,240;Inf;290,000;290,000;19,336;3,018;25,132;24,295
6131,500;2,811;0,639;-35,209;1,726;9,469;4,745;35,896;4,572;0,182;-2,769;0,000;37,687;38,458;9,421;1,699;18,621;21,829;18,237;18,751;-3,167;26,889;0,000;282,640;Inf;290,000;290,000;19,519;3,015;25,155;24,269
6132,000;2,811;0,639;-35,209;1,726;9,469;4,745;35,896;4,572;0,182;-2,769;0,000;37,700;38,500;9,421;1,699;18,487;21,771;18,158;18,622;-3,167;26,889;0,000;282,640;Inf;290,000;290,000;19,359;3,011;25,148;24,303
6132,500;2,811;0,639;-35,209;1,726;9,469;4,745;35,896;4,572;0,182;-2,769;0,000;37,700;38,500;9,421;1,699;17,397;21,797;17,805;18,727;-3,167;26,889;0,000;282,440;Inf;290,000;290,000;19,260;3,008;25,142;24,321
6133,000;3,144;0,730;-35,209;1,715;9,432;4,745;35,896;4,572;0,182;-2,769;0,000;37,700;38,500;9,458;1,681;17,991;21,822;17,762;19,001;-3,167;26,889;0,000;282,440;Inf;290,000;290,000;18,931;3,005;25,093;24,270
6133,500;3,144;0,730;-35,209;1,715;9,432;4,745;35,896;4,572;0,182;-2,769;0,000;37,700;38,500;9,458;1,681;18,551;21,856;17,920;19,149;-3,167;26,889;0,000;282,440;Inf;290,000;290,000;19,144;3,007;25,114;24,351
6134,000;3,144;0,730;-35,209;1,715;9,432;4,745;35,896;4,572;0,182;-2,769;0,000;37,700;38,500;9,458;1,681;18,630;21,834;18,055;18,903;-3,167;26,889;0,000;282,440;Inf;290,000;290,000;19,369;3,009;25,112;24,380
6134,500;3,144;0,730;-35,209;1,715;9,432;4,745;35,896;4,572;0,182;-2,769;0,000;37,700;38,500;9,458;1,681;18,459;21,752;18,064;18,613;-3,167;26,889;0,000;282,140;Inf;290,000;290,000;19,355;3,011;25,076;24,409
6135,000;3,144;0,730;-35,209;1,715;9,432;4,741;35,966;4,574;0,242;-2,761;0,000;37,695;38,444;9,458;1,681;18,161;21,588;17,968;18,530;-3,163;26,902;0,000;282,140;Inf;290,000;290,000;19,222;3,014;25,058;24,364
6135,500;3,144;0,730;-35,209;1,715;9,432;4,741;35,966;4,574;0,242;-2,761;0,000;37,700;38,400;9,458;1,681;18,383;21,707;17,993;19,020;-3,163;26,902;0,000;282,940;Inf;290,000;290,000;19,062;3,016;25,016;24,337
6136,000;3,177;0,818;-34,311;1,790;9,407;4,741;35,966;4,574;0,242;-2,761;0,000;37,700;38,400;9,425;1,626;18,697;21,857;18,090;19,133;-3,163;26,902;0,000;282,940;Inf;290,000;290,000;19,276;3,018;25,031;24,300
6136,500;3,177;0,818;-34,311;1,790;9,407;4,741;35,966;4,574;0,242;-2,761;0,000;37,700;38,400;9,425;1,626;18,763;21,844;18,171;18,947;-3,163;26,902;0,000;281,840;Inf;290,000;290,000;19,444;3,020;25,083;24,247
6137,000;3,177;0,818;-34,311;1,790;9,407;4,741;35,966;4,574;0,242;-2,761;0,000;37,700;38,400;9,425;1,626;18,575;21,788;18,163;18,689;-3,163;26,902;0,000;281,840;Inf;290,000;290,000;19,431;3,023;25,112;24,204
6137,500;3,177;0,818;-34,311;1,790;9,407;4,741;35,966;4,574;0,242;-2,761;0,000;37,700;38,400;9,425;1,626;18,377;21,686;18,111;18,498;-3,163;26,902;0,000;282,340;Inf;290,000;290,000;19,304;3,026;25,063;24,171
