t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6138,000;3,177;0,818;-34,311;1,790;9,407;4,754;35,972;4,560;0,267;-2,774;0,000;37,696;38,434;9,425;1,626;18,166;21,625;18,032;18,481;-3,166;26,893;0,000;282,340;Inf;290,000;290,000;19,168;3,028;25,025;24,126
6138,500;3,177;0,818;-34,311;1,790;9,407;4,754;35,972;4,560;0,267;-2,774;0,000;37,700;38,400;9,425;1,626;18,733;21,872;18,127;19,366;-3,166;26,893;0,000;281,740;Inf;290,000;290,000;19,076;3,030;25,037;24,107
6139,000;3,177;0,818;-34,311;1,790;9,407;4,754;35,972;4,560;0,267;-2,774;0,000;37,700;38,400;9,425;1,626;18,946;21,926;18,258;19,139;-3,166;26,893;0,000;281,740;Inf;290,000;290,000;19,525;3,033;25,081;24,084
6139,500;3,184;0,856;-34,029;1,750;9,320;4,754;35,972;4,560;0,267;-2,774;0,000;37,700;38,400;9,466;1,635;18,841;21,858;18,274;18,848;-3,166;26,893;0,000;282,440;Inf;290,000;290,000;19,567;3,035;25,099;24,062
6140,000;3,184;0,856;-34,029;1,750;9,320;4,754;35,972;4,560;0,267;-2,774;0,000;37,700;38,400;9,466;1,635;18,412;21,759;18,218;18,597;-3,166;26,893;0,000;282,440;Inf;290,000;290,000;19,455;3,038;25,120;24,056
6140,500;3,184;0,856;-34,029;1,750;9,320;4,754;35,972;4,560;0,267;-2,774;0,000;37,700;38,400;9,466;1,635;18,234;21,667;18,101;18,478;-3,166;26,893;0,000;282,240;Inf;290,000;290,000;19,246;3,040;25,070;24,013
6141,000;3,184;0,856;-34,029;1,750;9,320;4,754;35,972;4,560;0,267;-2,774;0,000;37,700;38,400;9,466;1,635;18,350;21,722;18,053;18,902;-3,166;26,893;0,000;282,240;Inf;290,000;290,000;19,120;3,042;25,068;23,976
6141,500;3,184;0,856;-34,029;1,750;9,320;4,735;35,957;4,571;0,285;-2,762;0,000;37,712;38,446;9,466;1,635;18,747;21,911;18,158;19,471;-3,168;26,888;0,000;282,240;Inf;290,000;290,000;19,257;3,045;25,121;24,018
6142,000;3,184;0,856;-34,029;1,750;9,320;4,735;35,957;4,571;0,285;-2,762;0,000;37,700;38,400;9,466;1,635;18,792;21,906;18,317;19,022;-3,168;26,888;0,000;282,240;Inf;290,000;290,000;19,572;3,047;25,137;23,972
6142,500;2,863;0,698;-35,209;1,688;9,483;4,735;35,957;4,571;0,285;-2,762;0,000;37,700;38,400;9,287;1,675;18,646;21,821;18,308;18,723;-3,168;26,888;0,000;282,240;Inf;290,000;290,000;19,509;3,049;25,187;23,941
6143,000;2,863;0,698;-35,209;1,688;9,483;4,735;35,957;4,571;0,285;-2,762;0,000;37,700;38,400;9,287;1,675;18,513;21,750;18,239;18,572;-3,168;26,888;0,000;282,240;Inf;290,000;290,000;19,374;3,046;25,156;23,902
6143,500;2,863;0,698;-35,209;1,688;9,483;4,735;35,957;4,571;0,285;-2,762;0,000;37,700;38,400;9,287;1,675;18,018;21,709;18,047;18,648;-3,168;26,888;0,000;282,640;Inf;290,000;290,000;19,268;3,043;25,139;23,912
6144,000;2,863;0,698;-35,209;1,688;9,483;4,735;35,957;4,571;0,285;-2,762;0,000;37,700;38,400;9,287;1,675;18,527;21,878;18,090;19,204;-3,168;26,888;0,000;282,640;Inf;290,000;290,000;19,106;3,040;25,122;23,939
6144,500;2,863;0,698;-35,209;1,688;9,483;4,757;35,934;4,586;0,309;-2,764;0,000;37,705;38,439;9,287;1,675;18,818;21,985;18,217;19,383;-3,175;26,877;0,000;281,940;Inf;290,000;290,000;19,425;3,037;25,170;23,916
6145,000;2,863;0,698;-35,209;1,688;9,483;4,757;35,934;4,586;0,309;-2,764;0,000;37,700;38,400;9,287;1,675;18,874;21,977;18,285;19,043;-3,175;26,877;0,000;281,940;Inf;290,000;290,000;19,601;3,035;25,179;23,896
6145,500;2,863;0,698;-35,209;1,688;9,483;4,757;35,934;4,586;0,309;-2,764;0,000;37,700;38,400;9,287;1,675;18,454;21,796;18,207;18,590;-3,175;26,877;0,000;282,340;Inf;290,000;290,000;19,544;3,032;25,197;23,858
6146,000;2,593;0,648;-34,509;1,794;9,373;4,757;35,934;4,586;0,309;-2,764;0,000;37,700;38,400;9,448;1,565;18,353;21,701;18,161;18,734;-3,175;26,877;0,000;282,340;Inf;290,000;290,000;19,262;3,029;25,141;23,844
6146,500;2,593;0,648;-34,509;1,794;9,373;4,757;35,934;4,586;0,309;-2,764;0,000;37,700;38,400;9,448;1,565;18,605;21,866;18,210;19,260;-3,175;26,877;0,000;282,140;Inf;290,000;290,000;19,237;3,022;25,140;23,831
6147,000;2,593;0,648;-34,509;1,794;9,373;4,757;35,934;4,586;0,309;-2,764;0,000;37,700;38,400;9,448;1,565;18,990;22,024;18,326;19,429;-3,175;26,877;0,000;282,140;Inf;290,000;290,000;19,485;3,015;25,140;23,809
6147,500;2,593;0,648;-34,509;1,794;9,373;4,757;35,934;4,586;0,309;-2,764;0,000;37,700;38,400;9,448;1,565;19,063;22,009;18,419;19,095;-3,175;26,877;0,000;282,340;Inf;290,000;290,000;19,692;3,008;25,225;23,797
6148,000;2,593;0,648;-34,509;1,794;9,373;4,757;35,910;4,590;0,336;-2,758;0,000;37,719;38,484;9,448;1,565;18,750;21,915;18,404;18,798;-3,164;26,890;0,000;282,340;Inf;290,000;290,000;19,647;3,001;25,224;23,788
6148,500;2,593;0,648;-34,509;1,794;9,373;4,757;35,910;4,590;0,336;-2,758;0,000;37,700;38,500;9,448;1,565;18,440;21,823;18,288;18,589;-3,164;26,890;0,000;282,140;Inf;290,000;290,000;19,467;2,994;25,171;23,744
6149,000;3,356;0,822;-35,015;1,721;9,399;4,757;35,910;4,590;0,336;-2,758;0,000;37,700;38,500;9,548;1,783;18,654;21,833;18,218;19,172;-3,164;26,890;0,000;282,140;Inf;290,000;290,000;19,285;2,988;25,162;23,686
6149,500;3,356;0,822;-35,015;1,721;9,399;4,757;35,910;4,590;0,336;-2,758;0,000;37,700;38,500;9,548;1,783;18,940;22,049;18,344;19,495;-3,164;26,890;0,000;282,440;Inf;290,000;290,000;19,469;2,994;25,176;23,670
6150,000;3,356;0,822;-35,015;1,721;9,399;4,757;35,910;4,590;0,336;-2,758;0,000;37,700;38,500;9,548;1,783;18,894;22,032;18,424;19,255;-3,164;26,890;0,000;282,440;Inf;290,000;290,000;19,707;3,000;25,212;23,656
6150,500;3,356;0,822;-35,015;1,721;9,399;4,757;35,910;4,590;0,336;-2,758;0,000;37,700;38,500;9,548;1,783;18,733;21,959;18,421;18,945;-3,164;26,890;0,000;281,840;Inf;290,000;290,000;19,651;3,006;25,241;23,636
6151,000;3,356;0,822;-35,015;1,721;9,399;4,736;35,936;4,568;0,372;-2,778;0,000;37,720;38,513;9,548;1,783;18,584;21,882;18,356;18,719;-3,173;26,876;0,000;281,840;Inf;290,000;290,000;19,515;3,011;25,230;23,638
6151,500;3,356;0,822;-35,015;1,721;9,399;4,736;35,936;4,568;0,372;-2,778;0,000;37,700;38,500;9,548;1,783;18,390;21,857;18,231;18,703;-3,173;26,876;0,000;282,740;Inf;290,000;290,000;19,385;3,017;25,196;23,654
6152,000;2,519;0,662;-32,998;1,782;9,356;4,736;35,936;4,568;0,372;-2,778;0,000;37,700;38,500;9,561;1,641;18,430;21,816;18,167;18,979;-3,173;26,876;0,000;282,740;Inf;290,000;290,000;19,295;3,023;25,201;23,668
6152,500;2,519;0,662;-32,998;1,782;9,356;4,736;35,936;4,568;0,372;-2,778;0,000;37,700;38,500;9,561;1,641;19,062;22,100;18,397;19,346;-3,173;26,876;0,000;282,740;Inf;290,000;290,000;19,348;3,014;25,203;23,694
6153,000;2,519;0,662;-32,998;1,782;9,356;4,736;35,936;4,568;0,372;-2,778;0,000;37,700;38,500;9,561;1,641;18,986;22,029;18,454;19,033;-3,173;26,876;0,000;282,740;Inf;290,000;290,000;19,726;3,006;25,260;23,689
6153,500;2,519;0,662;-32,998;1,782;9,356;4,736;35,936;4,568;0,372;-2,778;0,000;37,700;38,500;9,561;1,641;18,573;21,933;18,384;18,808;-3,173;26,876;0,000;282,340;Inf;290,000;290,000;19,626;2,998;25,269;23,753
6154,000;2,519;0,662;-32,998;1,782;9,356;4,736;35,936;4,568;0,372;-2,778;0,000;37,700;38,500;9,561;1,641;18,428;21,848;18,298;18,582;-3,173;26,876;0,000;282,340;Inf;290,000;290,000;19,424;2,990;25,260;23,813
6154,500;2,519;0,662;-32,998;1,782;9,356;4,753;35,971;4,589;0,414;-2,767;0,000;37,719;38,474;9,561;1,641;18,412;21,770;18,228;18,845;-3,176;26,878;0,000;282,440;Inf;290,000;290,000;19,289;2,983;25,196;23,951
6155,000;2,519;0,662;-32,998;1,782;9,356;4,753;35,971;4,589;0,414;-2,767;0,000;37,700;38,500;9,561;1,641;18,666;21,941;18,273;19,397;-3,176;26,878;0,000;282,440;Inf;290,000;290,000;19,314;2,975;25,225;23,971
6155,500;3,611;0,892;-34,803;1,640;9,440;4,753;35,971;4,589;0,414;-2,767;0,000;37,700;38,500;9,490;1,499;19,191;22,149;18,435;19,571;-3,176;26,878;0,000;282,240;Inf;290,000;290,000;19,569;2,968;25,263;23,990
6156,000;3,611;0,892;-34,803;1,640;9,440;4,753;35,971;4,589;0,414;-2,767;0,000;37,700;38,500;9,490;1,499;18,880;21,991;18,512;18,860;-3,176;26,878;0,000;282,240;Inf;290,000;290,000;19,837;2,978;25,297;24,016
6156,500;3,611;0,892;-34,803;1,640;9,440;4,753;35,971;4,589;0,414;-2,767;0,000;37,700;38,500;9,490;1,499;18,528;21,878;18,400;18,614;-3,176;26,878;0,000;282,440;Inf;290,000;290,000;19,561;2,988;25,299;24,047
6157,000;3,611;0,892;-34,803;1,640;9,440;4,753;35,971;4,589;0,414;-2,767;0,000;37,700;38,500;9,490;1,499;18,308;21,790;18,269;18,645;-3,176;26,878;0,000;282,440;Inf;290,000;290,000;19,355;2,999;25,263;24,047
6157,500;3,611;0,892;-34,803;1,640;9,440;4,782;35,998;4,576;0,447;-2,779;0,000;37,723;38,479;9,490;1,499;18,562;21,931;18,260;19,254;-3,174;26,875;0,000;282,440;Inf;290,000;290,000;19,253;3,009;25,215;24,088
6158,000;3,611;0,892;-34,803;1,640;9,440;4,782;35,998;4,576;0,447;-2,779;0,000;37,700;38,500;9,490;1,499;19,128;22,094;18,418;19,697;-3,174;26,875;0,000;282,440;Inf;290,000;290,000;19,501;3,019;25,268;24,111
6158,500;2,954;0,788;-34,462;1,759;9,303;4,782;35,998;4,576;0,447;-2,779;0,000;37,700;38,500;9,495;1,705;19,160;22,102;18,527;19,248;-3,174;26,875;0,000;282,540;Inf;290,000;290,000;19,834;3,028;25,306;24,120
6159,000;2,954;0,788;-34,462;1,759;9,303;4,782;35,998;4,576;0,447;-2,779;0,000;37,700;38,500;9,495;1,705;18,922;22,013;18,524;18,890;-3,174;26,875;0,000;282,540;Inf;290,000;290,000;19,759;3,027;25,297;24,089
6159,500;2,954;0,788;-34,462;1,759;9,303;4,782;35,998;4,576;0,447;-2,779;0,000;37,700;38,500;9,495;1,705;18,424;21,814;18,330;18,581;-3,174;26,875;0,000;282,540;Inf;290,000;290,000;19,587;3,026;25,283;24,084
6160,000;2,954;0,788;-34,462;1,759;9,303;4,782;35,998;4,576;0,447;-2,779;0,000;37,700;38,500;9,495;1,705;18,247;21,847;18,177;19,032;-3,174;26,875;0,000;282,540;Inf;290,000;290,000;19,287;3,025;25,264;24,079
6160,500;2,954;0,788;-34,462;1,759;9,303;4,782;35,998;4,576;0,447;-2,779;0,000;37,700;38,500;9,495;1,705;18,702;22,206;18,247;19,786;-3,174;26,875;0,000;281,940;Inf;290,000;290,000;19,326;3,024;25,244;24,079
6161,000;2,954;0,788;-34,462;1,759;9,303;4,753;35,987;4,633;0,457;-2,772;0,000;37,725;38,470;9,495;1,705;19,280;22,179;18,458;19,549;-3,170;26,874;0,000;281,940;Inf;290,000;290,000;19,735;3,022;25,287;24,069
6161,500;2,954;0,788;-34,462;1,759;9,303;4,753;35,987;4,633;0,457;-2,772;0,000;37,700;38,500;9,495;1,705;19,117;22,104;18,536;19,073;-3,170;26,874;0,000;282,540;Inf;290,000;290,000;19,867;3,021;25,341;24,022
6162,000;2,949;0,666;-35,209;1,651;9,435;4,753;35,987;4,633;0,457;-2,772;0,000;37,700;38,500;9,427;1,795;18,772;21,967;18,492;18,780;-3,170;26,874;0,000;282,540;Inf;290,000;290,000;19,708;3,020;25,328;23,962
6162,500;2,949;0,666;-35,209;1,651;9,435;4,753;35,987;4,633;0,457;-2,772;0,000;37,700;38,500;9,427;1,795;18,510;21,869;18,392;18,638;-3,170;26,874;0,000;282,040;Inf;290,000;290,000;19,503;3,019;25,278;23,880
6163,000;2,949;0,666;-35,209;1,651;9,435;4,753;35,987;4,633;0,457;-2,772;0,000;37,700;38,500;9,427;1,795;18,681;22,007;18,310;19,340;-3,170;26,874;0,000;282,040;Inf;290,000;290,000;19,352;3,018;25,236;23,816
6163,500;2,949;0,666;-35,209;1,651;9,435;4,753;35,987;4,633;0,457;-2,772;0,000;37,700;38,500;9,427;1,795;19,111;22,154;18,456;19,675;-3,170;26,874;0,000;282,040;Inf;290,000;290,000;19,584;3,017;25,264;23,754
6164,000;2,949;0,666;-35,209;1,651;9,435;4,759;35,943;4,602;0,448;-2,780;0,000;37,736;38,505;9,427;1,795;19,087;22,101;18,544;19,257;-3,172;26,868;0,000;282,040;Inf;290,000;290,000;19,849;3,016;25,324;23,684
6164,500;2,949;0,666;-35,209;1,651;9,435;4,759;35,943;4,602;0,448;-2,780;0,000;37,700;38,500;9,427;1,795;18,870;22,027;18,538;18,870;-3,172;26,868;0,000;281,940;Inf;290,000;290,000;19,747;3,015;25,345;23,674
6165,000;2,474;0,694;-34,011;1,793;9,261;4,759;35,943;4,602;0,448;-2,780;0,000;37,700;38,500;9,490;1,676;18,688;21,943;18,447;18,717;-3,172;26,868;0,000;281,940;Inf;290,000;290,000;19,576;3,014;25,302;23,676
6165,500;2,474;0,694;-34,011;1,793;9,261;4,759;35,943;4,602;0,448;-2,780;0,000;37,700;38,500;9,490;1,676;18,419;21,844;18,330;18,666;-3,172;26,868;0,000;282,640;Inf;290,000;290,000;19,449;3,005;25,256;23,675
6166,000;2,474;0,694;-34,011;1,793;9,261;4,759;35,943;4,602;0,448;-2,780;0,000;37,700;38,500;9,490;1,676;18,575;21,924;18,328;19,210;-3,172;26,868;0,000;282,640;Inf;290,000;290,000;19,315;2,996;25,263;23,620
6166,500;2,474;0,694;-34,011;1,793;9,261;4,759;35,943;4,602;0,448;-2,780;0,000;37,700;38,500;9,490;1,676;19,223;22,129;18,553;19,365;-3,172;26,868;0,000;282,340;Inf;290,000;290,000;19,509;2,987;25,300;23,621
6167,000;2,474;0,694;-34,011;1,793;9,261;4,759;35,943;4,602;0,448;-2,780;0,000;37,700;38,500;9,490;1,676;19,041;22,058;18,566;19,012;-3,172;26,868;0,000;282,340;Inf;290,000;290,000;19,818;2,979;25,334;23,628
6167,500;2,474;0,694;-34,011;1,793;9,261;4,774;35,934;4,584;0,485;-2,768;0,000;37,735;38,505;9,490;1,676;18,814;21,969;18,514;18,800;-3,167;26,878;0,000;282,340;Inf;290,000;290,000;19,669;2,971;25,349;23,575
6168,000;2,474;0,694;-34,011;1,793;9,261;4,774;35,934;4,584;0,485;-2,768;0,000;37,700;38,500;9,490;1,676;18,512;21,872;18,386;18,702;-3,167;26,878;0,000;282,340;Inf;290,000;290,000;19,524;2,963;25,327;23,517
6168,500;2,327;0,608;-34,481;1,705;9,295;4,774;35,934;4,584;0,485;-2,768;0,000;37,700;38,500;9,497;1,792;18,526;21,900;18,339;19,212;-3,167;26,878;0,000;282,140;Inf;290,000;290,000;19,368;2,955;25,305;23,511
6169,000;2,327;0,608;-34,481;1,705;9,295;4,774;35,934;4,584;0,485;-2,768;0,000;37,700;38,500;9,497;1,792;18,875;22,170;18,421;19,781;-3,167;26,878;0,000;282,140;Inf;290,000;290,000;19,494;2,944;25,332;23,501
6169,500;2,327;0,608;-34,481;1,705;9,295;4,774;35,934;4,584;0,485;-2,768;0,000;37,700;38,500;9,497;1,792;19,290;22,245;18,574;19,611;-3,167;26,878;0,000;282,740;Inf;290,000;290,000;19,812;2,934;25,395;23,506
6170,000;2,327;0,608;-34,481;1,705;9,295;4,774;35,934;4,584;0,485;-2,768;0,000;37,700;38,500;9,497;1,792;18,945;22,135;18,595;19,013;-3,167;26,878;0,000;282,740;Inf;290,000;290,000;19,930;2,924;25,403;23,508
6170,500;2,327;0,608;-34,481;1,705;9,295;4,780;35,952;4,588;0,523;-2,792;0,000;37,731;38,476;9,497;1,792;18,672;22,028;18,507;18,871;-3,177;26,875;0,000;282,540;Inf;290,000;290,000;19,672;2,914;25,409;23,479
6171,000;2,327;0,608;-34,481;1,705;9,295;4,780;35,952;4,588;0,523;-2,792;0,000;37,700;38,500;9,497;1,792;18,508;21,922;18,404;18,801;-3,177;26,875;0,000;282,540;Inf;290,000;290,000;19,520;2,905;25,365;23,433
6171,500;2,232;0,611;-33,816;1,786;9,329;4,780;35,952;4,588;0,523;-2,792;0,000;37,700;38,500;9,576;1,632;18,738;21,973;18,416;19,216;-3,177;26,875;0,000;282,640;Inf;290,000;290,000;19,409;2,895;25,317;23,441
6172,000;2,232;0,611;-33,816;1,786;9,329;4,780;35,952;4,588;0,523;-2,792;0,000;37,700;38,500;9,576;1,632;19,138;22,221;18,505;19,726;-3,177;26,875;0,000;282,640;Inf;290,000;290,000;19,586;2,885;25,337;23,392
6172,500;2,232;0,611;-33,816;1,786;9,329;4,780;35,952;4,588;0,523;-2,792;0,000;37,700;38,500;9,576;1,632;19,190;22,221;18,603;19,558;-3,177;26,875;0,000;282,040;Inf;290,000;290,000;19,898;2,874;25,415;23,410
6173,000;2,232;0,611;-33,816;1,786;9,329;4,780;35,952;4,588;0,523;-2,792;0,000;37,700;38,500;9,576;1,632;19,095;22,130;18,636;19,109;-3,177;26,875;0,000;282,040;Inf;290,000;290,000;19,893;2,863;25,415;23,410
6173,500;2,232;0,611;-33,816;1,786;9,329;4,780;35,952;4,588;0,523;-2,792;0,000;37,700;38,500;9,576;1,632;18,959;22,070;18,593;18,958;-3,177;26,875;0,000;281,940;Inf;290,000;290,000;19,742;2,853;25,426;23,442
6174,000;2,232;0,611;-33,816;1,786;9,329;4,809;35,950;4,617;0,552;-2,762;0,000;37,731;38,491;9,576;1,632;18,243;22,020;18,384;18,975;-3,173;26,872;0,000;281,940;Inf;290,000;290,000;19,645;2,843;25,428;23,465
6174,500;2,232;0,611;-33,816;1,786;9,329;4,809;35,950;4,617;0,552;-2,762;0,000;37,700;38,500;9,576;1,632;18,769;22,083;18,422;19,426;-3,173;26,872;0,000;282,040;Inf;290,000;290,000;19,405;2,833;25,360;23,493
6175,000;3,926;0,962;-35,209;1,717;9,405;4,809;35,950;4,617;0,552;-2,762;0,000;37,700;38,500;9,372;1,803;19,170;22,210;18,546;19,555;-3,173;26,872;0,000;282,040;Inf;290,000;290,000;19,675;2,823;25,414;23,500
6175,500;3,926;0,962;-35,209;1,717;9,405;4,809;35,950;4,617;0,552;-2,762;0,000;37,700;38,500;9,372;1,803;19,037;22,125;18,621;19,002;-3,173;26,872;0,000;282,140;Inf;290,000;290,000;19,870;2,841;25,425;23,511
6176,000;3,926;0,962;-35,209;1,717;9,405;4,809;35,950;4,617;0,552;-2,762;0,000;37,700;38,500;9,372;1,803;18,725;22,007;18,550;18,801;-3,173;26,872;0,000;282,140;Inf;290,000;290,000;19,696;2,859;25,420;23,548
6176,500;3,926;0,962;-35,209;1,717;9,405;4,809;35,950;4,617;0,552;-2,762;0,000;37,700;38,500;9,372;1,803;18,583;21,954;18,448;18,848;-3,173;26,872;0,000;281,640;Inf;290,000;290,000;19,521;2,876;25,406;23,551
6177,000;3,926;0,962;-35,209;1,717;9,405;4,751;36,006;4,585;0,595;-2,764;0,000;37,725;38,454;9,372;1,803;18,910;22,080;18,464;19,572;-3,164;26,863;0,000;281,640;Inf;290,000;290,000;19,458;2,893;25,381;23,531
6177,500;3,926;0,962;-35,209;1,717;9,405;4,751;36,006;4,585;0,595;-2,764;0,000;37,700;38,500;9,372;1,803;19,340;22,309;18,622;19,801;-3,164;26,863;0,000;281,740;Inf;290,000;290,000;19,756;2,910;25,393;23,542
6178,000;3,454;0,812;-35,209;1,728;9,460;4,751;36,006;4,585;0,595;-2,764;0,000;37,700;38,500;9,379;1,707;19,426;22,265;18,742;19,370;-3,164;26,863;0,000;281,740;Inf;290,000;290,000;20,018;2,927;25,459;23,559
6178,500;3,454;0,812;-35,209;1,728;9,460;4,751;36,006;4,585;0,595;-2,764;0,000;37,700;38,500;9,379;1,707;19,116;22,162;18,721;19,050;-3,164;26,863;0,000;282,340;Inf;290,000;290,000;19,951;2,936;25,475;23,555
6179,000;3,454;0,812;-35,209;1,728;9,460;4,751;36,006;4,585;0,595;-2,764;0,000;37,700;38,500;9,379;1,707;18,591;22,021;18,529;18,929;-3,164;26,863;0,000;282,340;Inf;290,000;290,000;19,762;2,944;25,453;23,549
6179,500;3,454;0,812;-35,209;1,728;9,460;4,751;36,006;4,585;0,595;-2,764;0,000;37,700;38,500;9,379;1,707;18,947;22,120;18,513;19,541;-3,164;26,863;0,000;281,840;Inf;290,000;290,000;19,517;2,952;25,396;23,569
6180,000;3,454;0,812;-35,209;1,728;9,460;4,765;35,977;4,624;0,600;-2,770;0,000;37,723;38,482;9,379;1,707;19,301;22,333;18,656;19,954;-3,170;26,865;0,000;281,840;Inf;290,000;290,000;19,780;2,961;25,438;23,563
6180,500;3,454;0,812;-35,209;1,728;9,460;4,765;35,977;4,624;0,600;-2,770;0,000;37,700;38,500;9,379;1,707;19,281;22,352;18,778;19,660;-3,170;26,865;0,000;282,040;Inf;290,000;290,000;20,061;2,969;25,486;23,582
6181,000;3,454;0,812;-35,209;1,728;9,460;4,765;35,977;4,624;0,600;-2,770;0,000;37,700;38,500;9,379;1,707;19,223;22,321;18,799;19,438;-3,170;26,865;0,000;282,040;Inf;290,000;290,000;20,018;2,977;25,523;23,609
6181,500;2,893;0,690;-35,209;1,722;9,437;4,765;35,977;4,624;0,600;-2,770;0,000;37,700;38,500;9,482;1,789;19,031;22,199;18,736;19,108;-3,170;26,865;0,000;281,940;Inf;290,000;290,000;19,945;2,985;25,522;23,668
6182,000;2,893;0,690;-35,209;1,722;9,437;4,765;35,977;4,624;0,600;-2,770;0,000;37,700;38,500;9,482;1,789;18,818;22,121;18,654;18,906;-3,170;26,865;0,000;281,940;Inf;290,000;290,000;19,768;2,983;25,495;23,678
6182,500;2,893;0,690;-35,209;1,722;9,437;4,765;35,977;4,624;0,600;-2,770;0,000;37,700;38,500;9,482;1,789;19,047;22,240;18,597;19,742;-3,170;26,865;0,000;282,440;Inf;290,000;290,000;19,625;2,982;25,441;23,684
6183,000;2,893;0,690;-35,209;1,722;9,437;4,765;35,977;4,624;0,600;-2,770;0,000;37,700;38,500;9,482;1,789;19,483;22,399;18,760;19,941;-3,170;26,865;0,000;282,440;Inf;290,000;290,000;19,907;2,980;25,484;23,685
6183,500;2,893;0,690;-35,209;1,722;9,437;4,747;35,956;4,643;0,607;-2,770;0,000;37,719;38,441;9,482;1,789;19,419;22,367;18,864;19,638;-3,173;26,866;0,000;281,640;Inf;290,000;290,000;20,146;2,979;25,531;23,697
6184,000;2,893;0,690;-35,209;1,722;9,437;4,747;35,956;4,643;0,607;-2,770;0,000;37,700;38,400;9,482;1,789;18,481;22,428;18,623;19,483;-3,173;26,866;0,000;281,640;Inf;290,000;290,000;20,072;2,977;25,570;23,732
6184,500;2,719;0,715;-34,510;1,798;9,408;4,747;35,956;4,643;0,607;-2,770;0,000;37,700;38,400;9,442;1,684;18,674;22,254;18,547;19,236;-3,173;26,866;0,000;281,940;Inf;290,000;290,000;19,754;2,976;25,593;23,735
6185,000;2,719;0,715;-34,510;1,798;9,408;4,747;35,956;4,643;0,607;-2,770;0,000;37,700;38,400;9,442;1,684;18,702;22,153;18,524;19,049;-3,173;26,866;0,000;281,940;Inf;290,000;290,000;19,678;2,972;25,520;23,726
6185,500;2,719;0,715;-34,510;1,798;9,408;4,747;35,956;4,643;0,607;-2,770;0,000;37,700;38,400;9,442;1,684;18,743;22,182;18,522;19,215;-3,173;26,866;0,000;281,840;Inf;290,000;290,000;19,607;2,968;25,504;23,749
6186,000;2,719;0,715;-34,510;1,798;9,408;4,747;35,956;4,643;0,607;-2,770;0,000;37,700;38,400;9,442;1,684;19,227;22,348;18,654;19,770;-3,173;26,866;0,000;281,840;Inf;290,000;290,000;19,665;2,963;25,531;23,780
6186,500;2,719;0,715;-34,510;1,798;9,408;4,723;35,964;4,612;0,632;-2,779;0,000;37,707;38,425;9,442;1,684;19,245;22,291;18,739;19,489;-3,186;26,856;0,000;282,740;Inf;290,000;290,000;20,000;2,959;25,576;23,784
6187,000;2,719;0,715;-34,510;1,798;9,408;4,723;35,964;4,612;0,632;-2,779;0,000;37,700;38,400;9,442;1,684;19,160;22,253;18,753;19,232;-3,186;26,856;0,000;282,740;Inf;290,000;290,000;19,941;2,956;25,572;23,782
6187,500;2,719;0,715;-34,510;1,798;9,408;4,723;35,964;4,612;0,632;-2,779;0,000;37,700;38,400;9,442;1,684;19,003;22,186;18,714;19,046;-3,186;26,856;0,000;282,240;Inf;290,000;290,000;19,850;2,952;25,576;23,781
6188,000;2,514;0,594;-35,209;1,707;9,392;4,723;35,964;4,612;0,632;-2,779;0,000;37,700;38,400;9,442;1,831;18,837;22,126;18,631;19,169;-3,186;26,856;0,000;282,240;Inf;290,000;290,000;19,737;2,948;25,531;23,720
6188,500;2,514;0,594;-35,209;1,707;9,392;4,723;35,964;4,612;0,632;-2,779;0,000;37,700;38,400;9,442;1,831;18,946;22,250;18,640;19,528;-3,186;26,856;0,000;282,540;Inf;290,000;290,000;19,691;2,941;25,518;23,732
6189,000;2,514;0,594;-35,209;1,707;9,392;4,723;35,964;4,612;0,632;-2,779;0,000;37,700;38,400;9,442;1,831;19,371;22,389;18,768;19,912;-3,186;26,856;0,000;282,540;Inf;290,000;290,000;19,841;2,934;25,556;23,746
6189,500;2,514;0,594;-35,209;1,707;9,392;4,723;35,964;4,612;0,632;-2,779;0,000;37,700;38,400;9,442;1,831;19,348;22,362;18,875;19,374;-3,186;26,856;0,000;281,740;Inf;290,000;290,000;20,110;2,927;25,608;23,795
6190,000;2,514;0,594;-35,209;1,707;9,392;4,739;35,921;4,620;0,630;-2,773;0,000;37,703;38,415;9,442;1,831;19,081;22,289;18,782;19,113;-3,184;26,858;0,000;281,740;Inf;290,000;290,000;19,990;2,920;25,614;23,786
6190,500;2,514;0,594;-35,209;1,707;9,392;4,739;35,921;4,620;0,630;-2,773;0,000;37,700;38,400;9,442;1,831;18,874;22,188;18,699;19,049;-3,184;26,858;0,000;281,940;Inf;290,000;290,000;19,816;2,913;25,602;23,803
6191,000;2,167;0,621;-34,027;1,700;9,375;4,739;35,921;4,620;0,630;-2,773;0,000;37,700;38,400;9,514;1,720;18,984;22,174;18,687;19,480;-3,184;26,858;0,000;281,940;Inf;290,000;290,000;19,703;2,907;25,558;23,808
6191,500;2,167;0,621;-34,027;1,700;9,375;4,739;35,921;4,620;0,630;-2,773;0,000;37,700;38,400;9,514;1,720;19,534;22,431;18,815;20,143;-3,184;26,858;0,000;281,540;Inf;290,000;290,000;19,831;2,895;25,554;23,817
6192,000;2,167;0,621;-34,027;1,700;9,375;4,739;35,921;4,620;0,630;-2,773;0,000;37,700;38,400;9,514;1,720;19,620;22,516;18,953;19,932;-3,184;26,858;0,000;281,540;Inf;290,000;290,000;20,231;2,883;25,654;23,931
6192,500;2,167;0,621;-34,027;1,700;9,375;4,739;35,921;4,620;0,630;-2,773;0,000;37,700;38,400;9,514;1,720;19,439;22,453;18,961;19,580;-3,184;26,858;0,000;282,240;Inf;290,000;290,000;20,255;2,871;25,671;23,983
6193,000;2,167;0,621;-34,027;1,700;9,375;4,766;35,938;4,630;0,690;-2,767;0,000;37,708;38,473;9,514;1,720;19,101;22,319;18,831;19,214;-3,179;26,864;0,000;282,240;Inf;290,000;290,000;20,108;2,860;25,662;24,017
6193,500;2,167;0,621;-34,027;1,700;9,375;4,766;35,938;4,630;0,690;-2,767;0,000;37,700;38,500;9,514;1,720;18,717;22,347;18,666;19,480;-3,179;26,864;0,000;280,540;Inf;290,000;290,000;19,866;2,848;25,657;24,038
6194,000;2,167;0,621;-34,027;1,700;9,375;4,766;35,938;4,630;0,690;-2,767;0,000;37,700;38,500;9,514;1,720;19,200;22,574;18,746;20,013;-3,179;26,864;0,000;280,540;Inf;290,000;290,000;19,803;2,837;25,629;24,125
6194,500;3,494;0,850;-35,036;1,683;9,372;4,766;35,938;4,630;0,690;-2,767;0,000;37,700;38,500;9,481;1,748;19,570;22,581;18,898;19,991;-3,179;26,864;0,000;282,140;Inf;290,000;290,000;20,133;2,826;25,661;24,171
6195,000;3,494;0,850;-35,036;1,683;9,372;4,766;35,938;4,630;0,690;-2,767;0,000;37,700;38,500;9,481;1,748;19,532;22,581;18,912;19,705;-3,179;26,864;0,000;282,140;Inf;290,000;290,000;20,260;2,837;25,736;24,200
6195,500;3,494;0,850;-35,036;1,683;9,372;4,766;35,938;4,630;0,690;-2,767;0,000;37,700;38,500;9,481;1,748;19,127;22,440;18,836;19,323;-3,179;26,864;0,000;281,340;Inf;290,000;290,000;20,183;2,848;25,715;24,229
6196,000;3,494;0,850;-35,036;1,683;9,372;4,766;35,938;4,630;0,690;-2,767;0,000;37,700;38,500;9,481;1,748;19,063;22,314;18,792;19,133;-3,179;26,864;0,000;281,340;Inf;290,000;290,000;19,932;2,858;25,695;24,241
6196,500;3,494;0,850;-35,036;1,683;9,372;4,761;35,995;4,617;0,734;-2,774;0,000;37,690;38,401;9,481;1,748;18,891;22,228;18,712;19,157;-3,187;26,852;0,000;282,740;Inf;290,000;290,000;19,825;2,869;25,635;24,264
6197,000;3,494;0,850;-35,036;1,683;9,372;4,761;35,995;4,617;0,734;-2,774;0,000;37,700;38,400;9,481;1,748;19,657;22,568;18,915;20,182;-3,187;26,852;0,000;282,740;Inf;290,000;290,000;19,747;2,879;25,665;24,258
6197,500;4,093;0,945;-35,209;1,719;9,418;4,761;35,995;4,617;0,734;-2,774;0,000;37,700;38,400;9,412;1,619;19,730;22,547;19,055;19,801;-3,187;26,852;0,000;281,340;Inf;290,000;290,000;20,330;2,889;25,720;24,285
6198,000;4,093;0,945;-35,209;1,719;9,418;4,761;35,995;4,617;0,734;-2,774;0,000;37,700;38,400;9,412;1,619;19,513;22,508;19,052;19,558;-3,187;26,852;0,000;281,340;Inf;290,000;290,000;20,283;2,909;25,729;24,256
6198,500;4,093;0,945;-35,209;1,719;9,418;4,761;35,995;4,617;0,734;-2,774;0,000;37,700;38,400;9,412;1,619;19,305;22,422;18,970;19,257;-3,187;26,852;0,000;282,940;Inf;290,000;290,000;20,158;2,928;25,735;24,258
6199,000;4,093;0,945;-35,209;1,719;9,418;4,761;35,995;4,617;0,734;-2,774;0,000;37,700;38,400;9,412;1,619;18,978;22,313;18,866;19,134;-3,187;26,852;0,000;282,940;Inf;290,000;290,000;19,989;2,947;25,693;24,245
6199,500;4,093;0,945;-35,209;1,719;9,418;4,763;35,999;4,620;0,759;-2,792;0,000;37,691;38,363;9,412;1,619;19,052;22,373;18,797;19,538;-3,186;26,845;0,000;281,940;Inf;290,000;290,000;19,823;2,966;25,705;24,240
6200,000;4,093;0,945;-35,209;1,719;9,418;4,763;35,999;4,620;0,759;-2,792;0,000;37,700;38,400;9,412;1,619;19,511;22,745;18,916;20,641;-3,186;26,845;0,000;281,940;Inf;290,000;290,000;19,940;2,985;25,764;24,208
6200,500;3,175;0,802;-35,209;1,657;9,419;4,763;35,999;4,620;0,759;-2,792;0,000;37,700;38,400;9,350;1,774;19,769;22,657;19,205;19,693;-3,186;26,845;0,000;282,740;Inf;290,000;290,000;20,453;3,003;25,817;24,229
6201,000;3,175;0,802;-35,209;1,657;9,419;4,763;35,999;4,620;0,759;-2,792;0,000;37,700;38,400;9,350;1,774;19,453;22,541;19,154;19,401;-3,186;26,845;0,000;282,740;Inf;290,000;290,000;20,331;3,006;25,849;24,163
6201,500;3,175;0,802;-35,209;1,657;9,419;4,763;35,999;4,620;0,759;-2,792;0,000;37,700;38,400;9,350;1,774;19,136;22,429;19,006;19,191;-3,186;26,845;0,000;282,040;Inf;290,000;290,000;20,137;3,008;25,840;24,134
6202,000;3,175;0,802;-35,209;1,657;9,419;4,763;35,999;4,620;0,759;-2,792;0,000;37,700;38,400;9,350;1,774;18,922;22,337;18,867;19,156;-3,186;26,845;0,000;282,040;Inf;290,000;290,000;19,941;3,011;25,793;24,113
6202,500;3,175;0,802;-35,209;1,657;9,419;4,763;35,999;4,620;0,759;-2,792;0,000;37,700;38,400;9,350;1,774;19,110;22,415;18,829;19,957;-3,186;26,845;0,000;283,040;Inf;290,000;290,000;19,821;3,014;25,774;24,045
6203,000;3,175;0,802;-35,209;1,657;9,419;4,748;36,011;4,658;0,783;-2,780;0,000;37,684;38,401;9,350;1,774;19,754;22,856;19,001;20,658;-3,186;26,855;0,000;283,040;Inf;290,000;290,000;20,078;3,017;25,856;23,995
6203,500;3,175;0,802;-35,209;1,657;9,419;4,748;36,011;4,658;0,783;-2,780;0,000;37,700;38,400;9,350;1,774;20,110;22,819;19,216;20,103;-3,186;26,855;0,000;280,540;Inf;290,000;290,000;20,567;3,019;25,892;24,008
6204,000;2,977;0,677;-35,209;1,699;9,431;4,748;36,011;4,658;0,783;-2,780;0,000;37,700;38,400;9,359;1,699;19,261;22,570;19,075;19,422;-3,186;26,855;0,000;280,540;Inf;290,000;290,000;20,562;3,022;25,906;24,086
6204,500;2,977;0,677;-35,209;1,699;9,431;4,748;36,011;4,658;0,783;-2,780;0,000;37,700;38,400;9,359;1,699;18,563;22,538;18,744;19,315;-3,186;26,855;0,000;282,840;Inf;290,000;290,000;20,082;3,021;25,881;24,160
6205,000;2,977;0,677;-35,209;1,699;9,431;4,748;36,011;4,658;0,783;-2,780;0,000;37,700;38,400;9,359;1,699;18,126;22,464;18,444;19,619;-3,186;26,855;0,000;282,840;Inf;290,000;290,000;19,790;3,020;25,852;24,160
6205,500;2,977;0,677;-35,209;1,699;9,431;4,748;36,011;4,658;0,783;-2,780;0,000;37,700;38,400;9,359;1,699;19,207;22,657;18,626;20,207;-3,186;26,855;0,000;280,240;Inf;290,000;290,000;19,663;3,020;25,819;24,223
6206,000;2,977;0,677;-35,209;1,699;9,431;4,726;36,010;4,654;0,770;-2,796;0,000;37,686;38,369;9,359;1,699;19,420;22,728;18,807;19,995;-3,194;26,840;0,000;280,240;Inf;290,000;290,000;20,174;3,019;25,846;24,406
6206,500;2,977;0,677;-35,209;1,699;9,431;4,726;36,010;4,654;0,770;-2,796;0,000;37,700;38,400;9,359;1,699;19,261;22,584;18,877;19,576;-3,194;26,840;0,000;282,940;Inf;290,000;290,000;20,238;3,018;25,851;24,476
6207,000;2,819;0,685;-35,209;1,799;9,453;4,726;36,010;4,654;0,770;-2,796;0,000;37,700;38,400;9,302;1,701;19,285;22,521;18,897;19,433;-3,194;26,840;0,000;282,940;Inf;290,000;290,000;20,075;3,017;25,815;24,548
6207,500;2,819;0,685;-35,209;1,799;9,453;4,726;36,010;4,654;0,770;-2,796;0,000;37,700;38,400;9,302;1,701;18,918;22,359;18,782;19,253;-3,194;26,840;0,000;280,640;Inf;290,000;290,000;20,034;3,014;25,789;24,437
6208,000;2,819;0,685;-35,209;1,799;9,453;4,726;36,010;4,654;0,770;-2,796;0,000;37,700;38,400;9,302;1,701;19,243;22,417;18,785;19,798;-3,194;26,840;0,000;280,640;Inf;290,000;290,000;19,828;3,011;25,747;24,359
6208,500;2,819;0,685;-35,209;1,799;9,453;4,726;36,010;4,654;0,770;-2,796;0,000;37,700;38,400;9,302;1,701;19,658;22,681;18,944;20,244;-3,194;26,840;0,000;283,040;Inf;290,000;290,000;20,061;3,008;25,752;24,336
6209,000;2,819;0,685;-35,209;1,799;9,453;4,726;36,010;4,654;0,770;-2,796;0,000;37,700;38,400;9,302;1,701;19,818;22,708;19,105;19,970;-3,194;26,840;0,000;283,040;Inf;290,000;290,000;20,382;3,005;25,799;24,401
6209,500;2,819;0,685;-35,209;1,799;9,453;4,742;35,921;4,662;0,759;-2,787;0,000;37,688;38,339;9,302;1,701;19,543;22,587;19,099;19,558;-3,188;26,839;0,000;282,140;Inf;290,000;290,000;20,400;3,002;25,818;24,417
6210,000;2,819;0,685;-35,209;1,799;9,453;4,742;35,921;4,662;0,759;-2,787;0,000;37,700;38,300;9,302;1,701;19,292;22,481;19,035;19,293;-3,188;26,839;0,000;282,140;Inf;290,000;290,000;20,197;2,999;25,799;24,432
6210,500;1,870;0,509;-33,844;1,820;9,356;4,742;35,921;4,662;0,759;-2,787;0,000;37,700;38,300;9,492;1,579;19,083;22,396;18,903;19,242;-3,188;26,839;0,000;283,040;Inf;290,000;290,000;20,025;2,996;25,751;24,455
6211,000;1,870;0,509;-33,844;1,820;9,356;4,742;35,921;4,662;0,759;-2,787;0,000;37,700;38,300;9,492;1,579;19,784;22,816;19,064;20,627;-3,188;26,839;0,000;283,040;Inf;290,000;290,000;19,906;2,977;25,753;24,469
6211,500;1,870;0,509;-33,844;1,820;9,356;4,742;35,921;4,662;0,759;-2,787;0,000;37,700;38,300;9,492;1,579;20,076;22,786;19,225;20,252;-3,188;26,839;0,000;281,940;Inf;290,000;290,000;20,573;2,959;25,840;24,468
6212,000;1,870;0,509;-33,844;1,820;9,356;4,742;35,921;4,662;0,759;-2,787;0,000;37,700;38,300;9,492;1,579;19,787;22,704;19,261;19,694;-3,188;26,839;0,000;281,940;Inf;290,000;290,000;20,585;2,941;25,896;24,458
6212,500;1,870;0,509;-33,844;1,820;9,356;4,761;35,894;4,653;0,792;-2,781;0,000;37,677;38,313;9,492;1,579;19,520;22,596;19,185;19,487;-3,180;26,835;0,000;283,040;Inf;290,000;290,000;20,361;2,924;25,909;24,451
6213,000;1,870;0,509;-33,844;1,820;9,356;4,761;35,894;4,653;0,792;-2,781;0,000;37,700;38,300;9,492;1,579;19,176;22,503;19,054;19,255;-3,180;26,835;0,000;283,040;Inf;290,000;290,000;20,197;2,907;25,890;24,444
6213,500;3,287;0,829;-35,076;1,734;9,364;4,761;35,894;4,653;0,792;-2,781;0,000;37,700;38,300;9,456;1,865;19,149;22,474;18,963;19,635;-3,180;26,835;0,000;280,440;Inf;290,000;290,000;19,997;2,890;25,824;24,392
6214,000;3,287;0,829;-35,076;1,734;9,364;4,761;35,894;4,653;0,792;-2,781;0,000;37,700;38,300;9,456;1,865;19,548;22,661;19,020;20,316;-3,180;26,835;0,000;280,440;Inf;290,000;290,000;20,055;2,896;25,859;24,381
6214,500;3,287;0,829;-35,076;1,734;9,364;4,761;35,894;4,653;0,792;-2,781;0,000;37,700;38,300;9,456;1,865;19,655;22,806;19,224;19,888;-3,180;26,835;0,000;282,540;Inf;290,000;290,000;20,386;2,902;25,906;24,362
6215,000;3,287;0,829;-35,076;1,734;9,364;4,761;35,894;4,653;0,792;-2,781;0,000;37,700;38,300;9,456;1,865;19,460;22,631;19,170;19,530;-3,180;26,835;0,000;282,540;Inf;290,000;290,000;20,393;2,909;25,945;24,354
6215,500;3,287;0,829;-35,076;1,734;9,364;4,761;35,894;4,653;0,792;-2,781;0,000;37,700;38,300;9,456;1,865;19,271;22,532;19,066;19,292;-3,180;26,835;0,000;280,040;Inf;290,000;290,000;20,198;2,915;25,923;24,324
6216,000;3,287;0,829;-35,076;1,734;9,364;4,772;35,956;4,645;0,859;-2,794;0,000;37,673;38,323;9,456;1,865;19,023;22,465;18,958;19,430;-3,193;26,832;0,000;280,040;Inf;290,000;290,000;20,040;2,921;25,876;24,330
6216,500;3,287;0,829;-35,076;1,734;9,364;4,772;35,956;4,645;0,859;-2,794;0,000;37,700;38,300;9,456;1,865;19,523;22,750;19,019;20,250;-3,193;26,832;0,000;282,640;Inf;290,000;290,000;19,969;2,927;25,857;24,343
6217,000;3,765;0,969;-33,906;1,735;9,383;4,772;35,956;4,645;0,859;-2,794;0,000;37,700;38,300;9,574;1,689;19,922;22,872;19,183;20,476;-3,193;26,832;0,000;282,640;Inf;290,000;290,000;20,385;2,933;25,940;24,326
6217,500;3,765;0,969;-33,906;1,735;9,383;4,772;35,956;4,645;0,859;-2,794;0,000;37,700;38,300;9,574;1,689;19,925;22,834;19,280;19,948;-3,193;26,832;0,000;280,940;Inf;290,000;290,000;20,613;2,947;25,967;24,314
6218,000;3,765;0,969;-33,906;1,735;9,383;4,772;35,956;4,645;0,859;-2,794;0,000;37,700;38,300;9,574;1,689;19,354;22,601;19,166;19,447;-3,193;26,832;0,000;280,940;Inf;290,000;290,000;20,497;2,960;25,958;24,277
6218,500;3,765;0,969;-33,906;1,735;9,383;4,772;35,956;4,645;0,859;-2,794;0,000;37,700;38,300;9,574;1,689;19,159;22,498;19,055;19,277;-3,193;26,832;0,000;282,740;Inf;290,000;290,000;20,142;2,973;25,932;24,207
6219,000;3,765;0,969;-33,906;1,735;9,383;4,638;36,004;4,643;0,896;-2,777;0,000;37,678;38,309;9,574;1,689;19,268;22,549;19,023;19,998;-3,182;26,832;0,000;282,740;Inf;290,000;290,000;19,997;2,986;25,880;24,171
6219,500;3,765;0,969;-33,906;1,735;9,383;4,638;36,004;4,643;0,896;-2,777;0,000;37,700;38,300;9,574;1,689;19,657;22,818;19,109;20,476;-3,182;26,832;0,000;280,840;Inf;290,000;290,000;20,210;2,999;25,898;24,121
6220,000;2,988;0,829;-34,059;1,772;9,376;4,638;36,004;4,643;0,896;-2,777;0,000;37,700;38,300;9,471;1,683;19,909;22,869;19,276;20,246;-3,182;26,832;0,000;280,840;Inf;290,000;290,000;20,515;3,012;25,944;24,100
6220,500;2,988;0,829;-34,059;1,772;9,376;4,638;36,004;4,643;0,896;-2,777;0,000;37,700;38,300;9,471;1,683;19,656;22,717;19,284;19,780;-3,182;26,832;0,000;282,740;Inf;290,000;290,000;20,575;3,011;25,970;24,050
6221,000;2,988;0,829;-34,059;1,772;9,376;4,638;36,004;4,643;0,896;-2,777;0,000;37,700;38,300;9,471;1,683;19,543;22,659;19,221;19,522;-3,182;26,832;0,000;282,740;Inf;290,000;290,000;20,359;3,011;25,951;24,017
6221,500;2,988;0,829;-34,059;1,772;9,376;4,638;36,004;4,643;0,896;-2,777;0,000;37,700;38,300;9,471;1,683;18,831;22,522;18,945;19,452;-3,182;26,832;0,000;282,240;Inf;290,000;290,000;20,236;3,010;25,931;24,006
6222,000;2,988;0,829;-34,059;1,772;9,376;4,741;36,038;4,630;0,930;-2,779;0,000;37,685;38,319;9,471;1,683;19,426;22,628;18,996;19,995;-3,181;26,828;0,000;282,240;Inf;290,000;290,000;19,938;3,010;25,893;23,974
6222,500;2,988;0,829;-34,059;1,772;9,376;4,741;36,038;4,630;0,930;-2,779;0,000;37,700;38,300;9,471;1,683;19,831;22,744;19,153;20,209;-3,181;26,828;0,000;282,340;Inf;290,000;290,000;20,261;3,010;25,881;23,964
6223,000;2,988;0,829;-34,059;1,772;9,376;4,741;36,038;4,630;0,930;-2,779;0,000;37,700;38,300;9,471;1,683;19,795;22,738;19,238;19,914;-3,181;26,828;0,000;282,340;Inf;290,000;290,000;20,484;3,009;25,929;23,944
6223,500;2,974;0,698;-35,209;1,684;9,458;4,741;36,038;4,630;0,930;-2,779;0,000;37,700;38,300;9,255;1,713;19,597;22,689;19,226;19,584;-3,181;26,828;0,000;281,440;Inf;290,000;290,000;20,421;3,009;25,955;23,959
6224,000;2,974;0,698;-35,209;1,684;9,458;4,741;36,038;4,630;0,930;-2,779;0,000;37,700;38,300;9,255;1,713;19,405;22,613;19,147;19,496;-3,181;26,828;0,000;281,440;Inf;290,000;290,000;20,274;3,008;25,940;24,010
6224,500;2,974;0,698;-35,209;1,684;9,458;4,741;36,038;4,630;0,930;-2,779;0,000;37,700;38,300;9,255;1,713;18,762;22,560;18,917;19,570;-3,181;26,828;0,000;282,240;Inf;290,000;290,000;20,165;3,008;25,891;24,043
6225,000;2,974;0,698;-35,209;1,684;9,458;4,741;36,038;4,630;0,930;-2,779;0,000;37,700;38,300;9,255;1,713;19,591;22,771;19,093;20,073;-3,181;26,828;0,000;282,240;Inf;290,000;290,000;19,952;3,007;25,894;24,054
6225,500;2,974;0,698;-35,209;1,684;9,458;4,739;35,985;4,632;0,912;-2,783;0,000;37,683;38,362;9,255;1,713;19,688;22,742;19,182;19,882;-3,180;26,827;0,000;280,840;Inf;290,000;290,000;20,382;3,007;25,936;24,050
6226,000;2,974;0,698;-35,209;1,684;9,458;4,739;35,985;4,632;0,912;-2,783;0,000;37,700;38,400;9,255;1,713;19,519;22,680;19,171;19,677;-3,180;26,827;0,000;280,840;Inf;290,000;290,000;20,374;3,006;25,940;24,009
6226,500;2,984;0,710;-35,209;1,742;9,466;4,739;35,985;4,632;0,912;-2,783;0,000;37,700;38,400;9,277;1,728;19,282;22,570;19,112;19,489;-3,180;26,827;0,000;281,840;Inf;290,000;290,000;20,262;3,006;25,929;23,952
6227,000;2,984;0,710;-35,209;1,742;9,466;4,739;35,985;4,632;0,912;-2,783;0,000;37,700;38,400;9,277;1,728;19,223;22,545;19,042;19,467;-3,180;26,827;0,000;281,840;Inf;290,000;290,000;20,113;3,005;25,911;23,905
6227,500;2,984;0,710;-35,209;1,742;9,466;4,739;35,985;4,632;0,912;-2,783;0,000;37,700;38,400;9,277;1,728;19,379;22,595;19,005;19,764;-3,180;26,827;0,000;280,840;Inf;290,000;290,000;20,069;3,005;25,883;23,935
6228,000;2,984;0,710;-35,209;1,742;9,466;4,739;35,985;4,632;0,912;-2,783;0,000;37,700;38,400;9,277;1,728;19,577;22,697;19,120;20,177;-3,180;26,827;0,000;280,840;Inf;290,000;290,000;20,186;3,005;25,897;23,883
6228,500;2,984;0,710;-35,209;1,742;9,466;4,768;35,951;4,643;0,919;-2,784;0,000;37,699;38,372;9,277;1,728;19,738;22,731;19,242;19,775;-3,179;26,836;0,000;282,040;Inf;290,000;290,000;20,393;3,004;25,929;23,872
6229,000;2,984;0,710;-35,209;1,742;9,466;4,768;35,951;4,643;0,919;-2,784;0,000;37,700;38,400;9,277;1,728;19,509;22,634;19,197;19,544;-3,179;26,836;0,000;282,040;Inf;290,000;290,000;20,372;3,004;25,926;23,887
6229,500;2,984;0,710;-35,209;1,742;9,466;4,768;35,951;4,643;0,919;-2,784;0,000;37,700;38,400;9,277;1,728;19,250;22,533;19,099;19,432;-3,179;26,836;0,000;281,340;Inf;290,000;290,000;20,221;3,004;25,928;23,907
6230,000;2,226;0,580;-34,600;1,721;9,387;4,768;35,951;4,643;0,919;-2,784;0,000;37,700;38,400;9,511;1,785;19,397;22,565;19,070;19,737;-3,179;26,836;0,000;281,340;Inf;290,000;290,000;20,078;3,003;25,888;23,919
6230,500;2,226;0,580;-34,600;1,721;9,387;4,768;35,951;4,643;0,919;-2,784;0,000;37,700;38,400;9,511;1,785;19,746;22,757;19,163;20,357;-3,179;26,836;0,000;282,440;Inf;290,000;290,000;20,193;2,991;25,866;23,963
6231,000;2,226;0,580;-34,600;1,721;9,387;4,768;35,951;4,643;0,919;-2,784;0,000;37,700;38,400;9,511;1,785;19,774;22,846;19,236;20,246;-3,179;26,836;0,000;282,440;Inf;290,000;290,000;20,505;2,978;25,963;24,008
6231,500;2,226;0,580;-34,600;1,721;9,387;4,768;35,951;4,643;0,919;-2,784;0,000;37,700;38,400;9,511;1,785;19,673;22,778;19,284;20,002;-3,179;26,836;0,000;281,840;Inf;290,000;290,000;20,526;2,966;25,982;24,014
6232,000;2,226;0,580;-34,600;1,721;9,387;4,735;35,955;4,636;0,948;-2,788;0,000;37,697;38,383;9,511;1,785;19,478;22,663;19,201;19,617;-3,179;26,828;0,000;281,840;Inf;290,000;290,000;20,434;2,954;25,968;24,046
6232,500;2,226;0,580;-34,600;1,721;9,387;4,735;35,955;4,636;0,948;-2,788;0,000;37,700;38,400;9,511;1,785;19,335;22,623;19,130;19,585;-3,179;26,828;0,000;282,240;Inf;290,000;290,000;20,240;2,942;25,941;24,066
6233,000;3,232;0,764;-35,209;1,686;9,396;4,735;35,955;4,636;0,948;-2,788;0,000;37,700;38,400;9,476;1,787;19,338;22,652;19,105;19,827;-3,179;26,828;0,000;282,240;Inf;290,000;290,000;20,168;2,930;25,932;24,091
6233,500;3,232;0,764;-35,209;1,686;9,396;4,735;35,955;4,636;0,948;-2,788;0,000;37,700;38,400;9,476;1,787;19,703;22,773;19,176;20,192;-3,179;26,828;0,000;282,240;Inf;290,000;290,000;20,230;2,935;25,912;24,127
6234,000;3,232;0,764;-35,209;1,686;9,396;4,735;35,955;4,636;0,948;-2,788;0,000;37,700;38,400;9,476;1,787;19,942;22,799;19,295;20,128;-3,179;26,828;0,000;282,240;Inf;290,000;290,000;20,461;2,940;25,933;24,119
6234,500;3,232;0,764;-35,209;1,686;9,396;4,735;35,955;4,636;0,948;-2,788;0,000;37,700;38,400;9,476;1,787;19,781;22,741;19,303;19,804;-3,179;26,828;0,000;282,940;Inf;290,000;290,000;20,541;2,945;25,991;24,118
6235,000;3,232;0,764;-35,209;1,686;9,396;4,793;35,974;4,635;0,987;-2,784;0,000;37,708;38,366;9,476;1,787;19,455;22,734;19,218;19,584;-3,180;26,831;0,000;282,940;Inf;290,000;290,000;20,408;2,949;25,972;24,138
6235,500;3,232;0,764;-35,209;1,686;9,396;4,793;35,974;4,635;0,987;-2,784;0,000;37,700;38,400;9,476;1,787;19,048;22,733;18,980;19,948;-3,180;26,831;0,000;282,240;Inf;290,000;290,000;20,248;2,954;25,932;24,124
6236,000;3,232;0,764;-35,209;1,686;9,396;4,793;35,974;4,635;0,987;-2,784;0,000;37,700;38,400;9,476;1,787;19,672;22,818;19,079;20,301;-3,180;26,831;0,000;282,240;Inf;290,000;290,000;20,177;2,958;25,940;24,149
6236,500;3,457;0,825;-35,209;1,753;9,471;4,793;35,974;4,635;0,987;-2,784;0,000;37,700;38,400;9,353;1,668;19,789;22,800;19,193;20,118;-3,180;26,831;0,000;282,340;Inf;290,000;290,000;20,468;2,963;25,961;24,191
6237,000;3,457;0,825;-35,209;1,753;9,471;4,793;35,974;4,635;0,987;-2,784;0,000;37,700;38,400;9,353;1,668;19,663;22,742;19,259;19,813;-3,180;26,831;0,000;282,340;Inf;290,000;290,000;20,475;2,971;25,992;24,190
6237,500;3,457;0,825;-35,209;1,753;9,471;4,793;35,974;4,635;0,987;-2,784;0,000;37,700;38,400;9,353;1,668;19,480;22,677;19,215;19,542;-3,180;26,831;0,000;281,340;Inf;290,000;290,000;20,369;2,979;25,997;24,173
6238,000;3,457;0,825;-35,209;1,753;9,471;4,793;35,974;4,635;0,987;-2,784;0,000;37,700;38,400;9,353;1,668;19,272;22,589;19,101;19,449;-3,180;26,831;0,000;281,340;Inf;290,000;290,000;20,229;2,987;25,929;24,102
6238,500;3,457;0,825;-35,209;1,753;9,471;4,809;36,035;4,635;1,025;-2,782;0,000;37,709;38,444;9,353;1,668;19,343;22,603;19,063;19,822;-3,191;26,823;0,000;282,340;Inf;290,000;290,000;20,103;2,995;25,901;24,097
6239,000;3,457;0,825;-35,209;1,753;9,471;4,809;36,035;4,635;1,025;-2,782;0,000;37,700;38,400;9,353;1,668;19,991;22,838;19,301;20,271;-3,191;26,823;0,000;282,340;Inf;290,000;290,000;20,208;3,002;25,937;24,097
6239,500;3,191;0,803;-35,133;1,729;9,391;4,809;36,035;4,635;1,025;-2,782;0,000;37,700;38,400;9,434;1,780;19,865;22,782;19,348;19,912;-3,191;26,823;0,000;279,240;Inf;290,000;290,000;20,600;3,010;25,972;24,109
6240,000;3,191;0,803;-35,133;1,729;9,391;4,809;36,035;4,635;1,025;-2,782;0,000;37,700;38,400;9,434;1,780;19,524;22,749;19,253;19,622;-3,191;26,823;0,000;279,240;Inf;290,000;290,000;20,477;3,013;25,996;24,131
6240,500;3,191;0,803;-35,133;1,729;9,391;4,809;36,035;4,635;1,025;-2,782;0,000;37,700;38,400;9,434;1,780;19,234;22,609;19,120;19,490;-3,191;26,823;0,000;281,940;Inf;290,000;290,000;20,287;3,015;25,983;24,167
6241,000;3,191;0,803;-35,133;1,729;9,391;4,809;36,035;4,635;1,025;-2,782;0,000;37,700;38,400;9,434;1,780;19,298;22,572;19,068;19,710;-3,191;26,823;0,000;281,940;Inf;290,000;290,000;20,113;3,018;25,949;24,175
6241,500;3,191;0,803;-35,133;1,729;9,391;4,774;36,031;4,622;1,028;-2,778;0,000;37,724;38,434;9,434;1,780;19,493;22,807;19,110;20,317;-3,194;26,829;0,000;279,440;Inf;290,000;290,000;20,162;3,021;25,950;24,155
6242,000;3,191;0,803;-35,133;1,729;9,391;4,774;36,031;4,622;1,028;-2,778;0,000;37,700;38,400;9,434;1,780;20,005;22,896;19,243;20,378;-3,194;26,829;0,000;279,440;Inf;290,000;290,000;20,432;3,024;25,979;24,161
6242,500;3,191;0,803;-35,133;1,729;9,391;4,774;36,031;4,622;1,028;-2,778;0,000;37,700;38,400;9,434;1,780;19,643;22,784;19,295;19,690;-3,194;26,829;0,000;281,840;Inf;290,000;290,000;20,631;3,027;26,010;24,175
6243,000;2,941;0,700;-35,209;1,584;9,471;4,774;36,031;4,622;1,028;-2,778;0,000;37,700;38,400;9,370;1,805;19,428;22,673;19,211;19,494;-3,194;26,829;0,000;281,840;Inf;290,000;290,000;20,353;3,029;26,002;24,094
6243,500;2,941;0,700;-35,209;1,584;9,471;4,774;36,031;4,622;1,028;-2,778;0,000;37,700;38,400;9,370;1,805;19,272;22,557;19,116;19,458;-3,194;26,829;0,000;280,240;Inf;290,000;290,000;20,202;3,028;25,954;24,040
6244,000;2,941;0,700;-35,209;1,584;9,471;4,774;36,031;4,622;1,028;-2,778;0,000;37,700;38,400;9,370;1,805;19,619;22,648;19,178;20,120;-3,194;26,829;0,000;280,240;Inf;290,000;290,000;20,101;3,027;25,913;23,939
6244,500;2,941;0,700;-35,209;1,584;9,471;4,774;36,031;4,622;1,028;-2,778;0,000;37,700;38,400;9,370;1,805;19,874;22,887;19,289;20,369;-3,194;26,829;0,000;282,340;Inf;290,000;290,000;20,391;3,025;25,928;24,018
6245,000;2,941;0,700;-35,209;1,584;9,471;4,785;35,988;4,662;1,039;-2,777;0,000;37,740;38,454;9,370;1,805;19,958;22,888;19,400;20,161;-3,191;26,839;0,000;282,340;Inf;290,000;290,000;20,605;3,024;26,004;23,980
6245,500;2,941;0,700;-35,209;1,584;9,471;4,785;35,988;4,662;1,039;-2,777;0,000;37,700;38,500;9,370;1,805;19,387;22,853;19,309;19,878;-3,191;26,839;0,000;281,740;Inf;290,000;290,000;20,602;3,022;26,022;24,011
6246,000;2,279;0,578;-34,998;1,775;9,421;4,785;35,988;4,662;1,039;-2,777;0,000;37,700;38,500;9,406;1,651;19,257;22,593;19,100;19,410;-3,191;26,839;0,000;281,740;Inf;290,000;290,000;20,357;3,021;25,986;23,933
6246,500;2,279;0,578;-34,998;1,775;9,421;4,785;35,988;4,662;1,039;-2,777;0,000;37,700;38,500;9,406;1,651;19,235;22,569;19,031;19,737;-3,191;26,839;0,000;282,740;Inf;290,000;290,000;20,090;3,009;25,941;23,946
6247,000;2,279;0,578;-34,998;1,775;9,421;4,785;35,988;4,662;1,039;-2,777;0,000;37,700;38,500;9,406;1,651;19,705;22,903;19,174;20,604;-3,191;26,839;0,000;282,740;Inf;290,000;290,000;20,143;2,997;25,905;23,878
6247,500;2,279;0,578;-34,998;1,775;9,421;4,785;35,988;4,662;1,039;-2,777;0,000;37,700;38,500;9,406;1,651;20,228;22,898;19,360;20,348;-3,191;26,839;0,000;281,540;Inf;290,000;290,000;20,596;2,985;25,941;23,788
6248,000;2,279;0,578;-34,998;1,775;9,421;4,761;35,949;4,644;1,014;-2,782;0,000;37,743;38,493;9,406;1,651;19,947;22,846;19,428;19,832;-3,180;26,828;0,000;281,540;Inf;290,000;290,000;20,708;2,974;26,006;23,797
6248,500;2,279;0,578;-34,998;1,775;9,421;4,761;35,949;4,644;1,014;-2,782;0,000;37,700;38,500;9,406;1,651;19,656;22,714;19,369;19,583;-3,180;26,828;0,000;282,240;Inf;290,000;290,000;20,514;2,962;26,019;23,807
6249,000;1,839;0,501;-33,649;1,760;9,352;4,761;35,949;4,644;1,014;-2,782;0,000;37,700;38,500;9,616;1,697;19,128;22,654;19,178;19,423;-3,180;26,828;0,000;282,240;Inf;290,000;290,000;20,331;2,951;25,966;23,791
6249,500;1,839;0,501;-33,649;1,760;9,352;4,761;35,949;4,644;1,014;-2,782;0,000;37,700;38,500;9,616;1,697;19,487;22,601;19,111;19,988;-3,180;26,828;0,000;280,940;Inf;290,000;290,000;20,096;2,933;25,878;23,789
6250,000;1,839;0,501;-33,649;1,760;9,352;4,761;35,949;4,644;1,014;-2,782;0,000;37,700;38,500;9,616;1,697;19,903;22,845;19,259;20,421;-3,180;26,828;0,000;280,940;Inf;290,000;290,000;20,297;2,915;25,892;23,850
6250,500;1,839;0,501;-33,649;1,760;9,352;4,761;35,949;4,644;1,014;-2,782;0,000;37,700;38,500;9,616;1,697;19,913;22,885;19,383;20,207;-3,180;26,828;0,000;281,840;Inf;290,000;290,000;20,607;2,897;25,948;23,904
6251,000;1,839;0,501;-33,649;1,760;9,352;4,761;35,949;4,644;1,014;-2,782;0,000;37,700;38,500;9,616;1,697;19,703;22,754;19,372;19,805;-3,180;26,828;0,000;281,840;Inf;290,000;290,000;20,597;2,880;25,991;23,914
6251,500;1,839;0,501;-33,649;1,760;9,352;4,757;35,977;4,630;1,083;-2,775;0,000;37,752;38,500;9,616;1,697;19,495;22,666;19,325;19,517;-3,182;26,832;0,000;280,040;Inf;290,000;290,000;20,408;2,863;25,976;23,948
6252,000;1,839;0,501;-33,649;1,760;9,352;4,757;35,977;4,630;1,083;-2,775;0,000;37,800;38,500;9,616;1,697;19,313;22,599;19,198;19,388;-3,182;26,832;0,000;280,040;Inf;290,000;290,000;20,251;2,846;25,915;23,903
6252,500;2,577;0,655;-34,574;1,750;9,333;4,757;35,977;4,630;1,083;-2,775;0,000;37,800;38,500;9,557;1,767;19,351;22,589;19,135;19,809;-3,182;26,832;0,000;282,440;Inf;290,000;290,000;20,124;2,830;25,911;23,952
