t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6253,000;2,577;0,655;-34,574;1,750;9,333;4,757;35,977;4,630;1,083;-2,775;0,000;37,800;38,500;9,557;1,767;19,991;22,906;19,356;20,268;-3,182;26,832;0,000;282,440;Inf;290,000;290,000;20,221;2,825;25,920;23,886
6253,500;2,577;0,655;-34,574;1,750;9,333;4,757;35,977;4,630;1,083;-2,775;0,000;37,800;38,500;9,557;1,767;19,945;22,850;19,398;19,905;-3,182;26,832;0,000;281,640;Inf;290,000;290,000;20,630;2,821;25,988;23,857
6254,000;2,577;0,655;-34,574;1,750;9,333;4,757;35,977;4,630;1,083;-2,775;0,000;37,800;38,500;9,557;1,767;19,664;22,727;19,364;19,654;-3,182;26,832;0,000;281,640;Inf;290,000;290,000;20,525;2,817;26,003;23,819
6254,500;2,577;0,655;-34,574;1,750;9,333;4,815;36,010;4,679;1,109;-2,750;0,000;37,765;38,507;9,557;1,767;19,396;22,634;19,277;19,512;-3,182;26,830;0,000;282,240;Inf;290,000;290,000;20,352;2,813;25,964;23,751
6255,000;2,577;0,655;-34,574;1,750;9,333;4,815;36,010;4,679;1,109;-2,750;0,000;37,800;38,500;9,557;1,767;19,265;22,594;19,192;19,547;-3,182;26,830;0,000;282,240;Inf;290,000;290,000;20,205;2,809;25,953;23,746
6255,500;3,470;0,899;-33,574;1,748;9,355;4,815;36,010;4,679;1,109;-2,750;0,000;37,800;38,500;9,613;1,718;19,454;22,732;19,184;20,084;-3,182;26,830;0,000;281,840;Inf;290,000;290,000;20,150;2,806;25,946;23,794
6256,000;3,470;0,899;-33,574;1,748;9,355;4,815;36,010;4,679;1,109;-2,750;0,000;37,800;38,500;9,613;1,718;19,940;22,900;19,304;20,517;-3,182;26,830;0,000;281,840;Inf;290,000;290,000;20,364;2,817;25,977;23,834
6256,500;3,470;0,899;-33,574;1,748;9,355;4,815;36,010;4,679;1,109;-2,750;0,000;37,800;38,500;9,613;1,718;19,700;22,773;19,401;19,689;-3,182;26,830;0,000;283,040;Inf;290,000;290,000;20,665;2,827;26,008;23,762
6257,000;3,470;0,899;-33,574;1,748;9,355;4,815;36,010;4,679;1,109;-2,750;0,000;37,800;38,500;9,613;1,718;19,476;22,664;19,325;19,468;-3,182;26,830;0,000;283,040;Inf;290,000;290,000;20,391;2,838;25,992;23,713
6257,500;3,470;0,899;-33,574;1,748;9,355;4,815;36,010;4,679;1,109;-2,750;0,000;37,800;38,500;9,613;1,718;19,198;22,579;19,184;19,471;-3,182;26,830;0,000;282,340;Inf;290,000;290,000;20,233;2,848;25,965;23,687
6258,000;3,470;0,899;-33,574;1,748;9,355;4,779;36,059;4,659;1,164;-2,769;0,000;37,777;38,555;9,613;1,718;19,423;22,757;19,157;20,188;-3,166;26,834;0,000;282,340;Inf;290,000;290,000;20,108;2,858;25,926;23,681
6258,500;3,470;0,899;-33,574;1,748;9,355;4,779;36,059;4,659;1,164;-2,769;0,000;37,800;38,600;9,613;1,718;19,953;22,959;19,321;20,613;-3,166;26,834;0,000;282,740;Inf;290,000;290,000;20,381;2,868;25,955;23,671
6259,000;3,593;0,907;-34,863;1,711;9,459;4,779;36,059;4,659;1,164;-2,769;0,000;37,800;38,600;9,449;1,582;19,973;22,921;19,435;20,175;-3,166;26,834;0,000;282,740;Inf;290,000;290,000;20,711;2,878;26,034;23,754
6259,500;3,593;0,907;-34,863;1,711;9,459;4,779;36,059;4,659;1,164;-2,769;0,000;37,800;38,600;9,449;1,582;19,714;22,788;19,427;19,713;-3,166;26,834;0,000;282,840;Inf;290,000;290,000;20,626;2,890;26,016;23,791
6260,000;3,593;0,907;-34,863;1,711;9,459;4,779;36,059;4,659;1,164;-2,769;0,000;37,800;38,600;9,449;1,582;19,258;22,592;19,232;19,388;-3,166;26,834;0,000;282,840;Inf;290,000;290,000;20,410;2,902;25,993;23,822
6260,500;3,593;0,907;-34,863;1,711;9,459;4,779;36,059;4,659;1,164;-2,769;0,000;37,800;38,600;9,449;1,582;19,464;22,679;19,194;20,012;-3,166;26,834;0,000;282,840;Inf;290,000;290,000;20,117;2,913;25,949;23,871
6261,000;3,593;0,907;-34,863;1,711;9,459;4,763;36,075;4,657;1,180;-2,774;0,000;37,782;38,577;9,449;1,582;19,815;22,970;19,281;20,587;-3,165;26,841;0,000;282,840;Inf;290,000;290,000;20,337;2,924;25,941;23,892
6261,500;3,593;0,907;-34,863;1,711;9,459;4,763;36,075;4,657;1,180;-2,774;0,000;37,800;38,600;9,449;1,582;20,148;22,959;19,428;20,259;-3,165;26,841;0,000;282,640;Inf;290,000;290,000;20,663;2,935;26,005;23,954
6262,000;2,190;0,613;-33,969;1,738;9,317;4,763;36,075;4,657;1,180;-2,774;0,000;37,800;38,600;9,460;1,621;19,812;22,860;19,467;19,848;-3,165;26,841;0,000;282,640;Inf;290,000;290,000;20,698;2,946;26,055;23,991
6262,500;2,190;0,613;-33,969;1,738;9,317;4,763;36,075;4,657;1,180;-2,774;0,000;37,800;38,600;9,460;1,621;19,561;22,725;19,389;19,597;-3,165;26,841;0,000;283,040;Inf;290,000;290,000;20,497;2,933;26,010;24,036
6263,000;2,190;0,613;-33,969;1,738;9,317;4,763;36,075;4,657;1,180;-2,774;0,000;37,800;38,600;9,460;1,621;19,457;22,666;19,310;19,505;-3,165;26,841;0,000;283,040;Inf;290,000;290,000;20,318;2,921;25,994;24,062
6263,500;2,190;0,613;-33,969;1,738;9,317;4,763;36,075;4,657;1,180;-2,774;0,000;37,800;38,600;9,460;1,621;19,538;22,800;19,054;20,276;-3,165;26,841;0,000;282,640;Inf;290,000;290,000;20,234;2,909;25,957;24,119
6264,000;2,190;0,613;-33,969;1,738;9,317;4,763;36,075;4,657;1,180;-2,774;0,000;37,800;38,600;9,460;1,621;19,826;22,887;19,250;20,321;-3,165;26,841;0,000;282,640;Inf;290,000;290,000;20,417;2,897;25,985;24,129
6264,500;2,190;0,613;-33,969;1,738;9,317;4,795;36,077;4,681;1,189;-2,768;0,000;37,787;38,582;9,460;1,621;19,740;22,840;19,326;20,032;-3,166;26,835;0,000;282,840;Inf;290,000;290,000;20,571;2,886;25,990;24,161
6265,000;2,190;0,613;-33,969;1,738;9,317;4,795;36,077;4,681;1,189;-2,768;0,000;37,800;38,600;9,460;1,621;19,653;22,753;19,331;19,679;-3,166;26,835;0,000;282,840;Inf;290,000;290,000;20,485;2,874;26,029;24,221
6265,500;2,260;0,575;-34,756;1,691;9,416;4,795;36,077;4,681;1,189;-2,768;0,000;37,800;38,600;9,517;1,814;19,447;22,670;19,269;19,494;-3,166;26,835;0,000;282,640;Inf;290,000;290,000;20,354;2,863;26,011;24,201
6266,000;2,260;0,575;-34,756;1,691;9,416;4,795;36,077;4,681;1,189;-2,768;0,000;37,800;38,600;9,517;1,814;19,198;22,550;19,165;19,405;-3,166;26,835;0,000;282,640;Inf;290,000;290,000;20,220;2,853;25,911;24,211
6266,500;2,260;0,575;-34,756;1,691;9,416;4,795;36,077;4,681;1,189;-2,768;0,000;37,800;38,600;9,517;1,814;19,366;22,617;19,144;19,907;-3,166;26,835;0,000;282,440;Inf;290,000;290,000;20,080;2,844;25,925;24,178
6267,000;2,260;0,575;-34,756;1,691;9,416;4,795;36,077;4,681;1,189;-2,768;0,000;37,800;38,600;9,517;1,814;19,993;22,863;19,374;20,218;-3,166;26,835;0,000;282,440;Inf;290,000;290,000;20,258;2,834;25,970;24,167
6267,500;2,260;0,575;-34,756;1,691;9,416;4,773;36,002;4,695;1,160;-2,779;0,000;37,790;38,593;9,517;1,814;19,815;22,808;19,408;19,835;-3,179;26,834;0,000;282,140;Inf;290,000;290,000;20,612;2,825;26,006;24,195
6268,000;2,260;0,575;-34,756;1,691;9,416;4,773;36,002;4,695;1,160;-2,779;0,000;37,800;38,600;9,517;1,814;19,638;22,718;19,364;19,568;-3,179;26,834;0,000;282,140;Inf;290,000;290,000;20,466;2,815;25,986;24,183
6268,500;3,208;0,733;-35,209;1,764;9,421;4,773;36,002;4,695;1,160;-2,779;0,000;37,800;38,600;9,394;1,757;19,356;22,612;19,254;19,469;-3,179;26,834;0,000;282,440;Inf;290,000;290,000;20,322;2,806;25,973;24,202
6269,000;3,208;0,733;-35,209;1,764;9,421;4,773;36,002;4,695;1,160;-2,779;0,000;37,800;38,600;9,394;1,757;19,148;22,602;19,136;19,812;-3,179;26,834;0,000;282,440;Inf;290,000;290,000;20,173;2,813;25,940;24,221
6269,500;3,208;0,733;-35,209;1,764;9,421;4,773;36,002;4,695;1,160;-2,779;0,000;37,800;38,600;9,394;1,757;19,625;22,803;19,208;20,330;-3,179;26,834;0,000;282,440;Inf;290,000;290,000;20,174;2,819;25,965;24,221
6270,000;3,208;0,733;-35,209;1,764;9,421;4,773;36,002;4,695;1,160;-2,779;0,000;37,800;38,600;9,394;1,757;19,970;22,916;19,328;20,351;-3,179;26,834;0,000;282,440;Inf;290,000;290,000;20,491;2,826;26,006;24,252
6270,500;3,208;0,733;-35,209;1,764;9,421;4,773;36,002;4,695;1,160;-2,779;0,000;37,800;38,600;9,394;1,757;19,704;22,741;19,365;19,641;-3,179;26,834;0,000;282,440;Inf;290,000;290,000;20,641;2,832;26,004;24,282
6271,000;3,208;0,733;-35,209;1,764;9,421;4,800;36,013;4,679;1,207;-2,788;0,000;37,793;38,611;9,394;1,757;19,460;22,639;19,293;19,489;-3,179;26,835;0,000;282,440;Inf;290,000;290,000;20,363;2,838;25,985;24,260
6271,500;3,208;0,733;-35,209;1,764;9,421;4,800;36,013;4,679;1,207;-2,788;0,000;37,800;38,600;9,394;1,757;19,390;22,622;19,223;19,707;-3,179;26,835;0,000;282,740;Inf;290,000;290,000;20,220;2,844;25,945;24,258
6272,000;3,273;0,859;-33,837;1,778;9,304;4,800;36,013;4,679;1,207;-2,788;0,000;37,800;38,600;9,622;1,673;19,685;22,771;19,238;20,283;-3,179;26,835;0,000;282,740;Inf;290,000;290,000;20,235;2,850;25,929;24,243
6272,500;3,273;0,859;-33,837;1,778;9,304;4,800;36,013;4,679;1,207;-2,788;0,000;37,800;38,600;9,622;1,673;19,887;22,914;19,345;20,278;-3,179;26,835;0,000;281,940;Inf;290,000;290,000;20,494;2,857;25,945;24,227
6273,000;3,273;0,859;-33,837;1,778;9,304;4,800;36,013;4,679;1,207;-2,788;0,000;37,800;38,600;9,622;1,673;19,972;22,895;19,439;20,061;-3,179;26,835;0,000;281,940;Inf;290,000;290,000;20,606;2,864;26,015;24,199
6273,500;3,273;0,859;-33,837;1,778;9,304;4,800;36,013;4,679;1,207;-2,788;0,000;37,800;38,600;9,622;1,673;19,711;22,805;19,413;19,809;-3,179;26,835;0,000;282,540;Inf;290,000;290,000;20,592;2,871;26,010;24,193
6274,000;3,273;0,859;-33,837;1,778;9,304;4,821;36,041;4,642;1,245;-2,769;0,000;37,800;38,599;9,622;1,673;19,309;22,626;19,246;19,626;-3,178;26,834;0,000;282,540;Inf;290,000;290,000;20,435;2,877;25,980;24,208
6274,500;3,273;0,859;-33,837;1,778;9,304;4,821;36,041;4,642;1,245;-2,769;0,000;37,800;38,600;9,622;1,673;19,486;22,821;19,239;20,124;-3,178;26,834;0,000;282,740;Inf;290,000;290,000;20,202;2,884;25,955;24,216
6275,000;3,606;0,869;-35,209;1,740;9,509;4,821;36,041;4,642;1,245;-2,769;0,000;37,800;38,600;9,288;1,704;19,961;22,915;19,342;20,456;-3,178;26,834;0,000;282,740;Inf;290,000;290,000;20,417;2,890;25,976;24,237
6275,500;3,606;0,869;-35,209;1,740;9,509;4,821;36,041;4,642;1,245;-2,769;0,000;37,800;38,600;9,288;1,704;20,069;22,921;19,453;20,179;-3,178;26,834;0,000;282,340;Inf;290,000;290,000;20,668;2,902;26,024;24,265
6276,000;3,606;0,869;-35,209;1,740;9,509;4,821;36,041;4,642;1,245;-2,769;0,000;37,800;38,600;9,288;1,704;19,889;22,835;19,484;19,813;-3,178;26,834;0,000;282,340;Inf;290,000;290,000;20,656;2,913;26,049;24,238
6276,500;3,606;0,869;-35,209;1,740;9,509;4,821;36,041;4,642;1,245;-2,769;0,000;37,800;38,600;9,288;1,704;19,669;22,733;19,421;19,634;-3,178;26,834;0,000;282,840;Inf;290,000;290,000;20,505;2,925;26,016;24,123
6277,000;3,606;0,869;-35,209;1,740;9,509;4,744;36,076;4,645;1,289;-2,777;0,000;37,811;38,600;9,288;1,704;19,117;22,715;19,221;19,528;-3,166;26,830;0,000;282,840;Inf;290,000;290,000;20,364;2,936;25,974;24,058
6277,500;3,606;0,869;-35,209;1,740;9,509;4,744;36,076;4,645;1,289;-2,777;0,000;37,800;38,600;9,288;1,704;19,870;22,847;19,271;20,437;-3,166;26,830;0,000;282,740;Inf;290,000;290,000;20,145;2,947;25,977;24,070
6278,000;3,606;0,869;-35,209;1,740;9,509;4,744;36,076;4,645;1,289;-2,777;0,000;37,800;38,600;9,288;1,704;19,940;22,939;19,401;20,298;-3,166;26,830;0,000;282,740;Inf;290,000;290,000;20,606;2,958;26,007;24,066
6278,500;3,190;0,801;-34,664;1,766;9,387;4,744;36,076;4,645;1,289;-2,777;0,000;37,800;38,600;9,453;1,522;19,658;22,849;19,395;19,925;-3,166;26,830;0,000;282,740;Inf;290,000;290,000;20,645;2,968;26,018;24,093
6279,000;3,190;0,801;-34,664;1,766;9,387;4,744;36,076;4,645;1,289;-2,777;0,000;37,800;38,600;9,453;1,522;19,510;22,759;19,340;19,587;-3,166;26,830;0,000;282,740;Inf;290,000;290,000;20,457;2,972;26,054;23,979
6279,500;3,190;0,801;-34,664;1,766;9,387;4,744;36,076;4,645;1,289;-2,777;0,000;37,800;38,600;9,453;1,522;19,309;22,642;19,233;19,430;-3,166;26,830;0,000;282,840;Inf;290,000;290,000;20,299;2,975;26,004;23,935
6280,000;3,190;0,801;-34,664;1,766;9,387;4,744;36,076;4,645;1,289;-2,777;0,000;37,800;38,600;9,453;1,522;19,340;22,583;19,173;19,696;-3,166;26,830;0,000;282,840;Inf;290,000;290,000;20,154;2,979;25,932;23,964
6280,500;3,190;0,801;-34,664;1,766;9,387;4,817;36,095;4,655;1,299;-2,756;0,000;37,801;38,612;9,453;1,522;19,759;22,828;19,249;20,308;-3,167;26,822;0,000;282,440;Inf;290,000;290,000;20,198;2,982;25,963;23,901
6281,000;3,190;0,801;-34,664;1,766;9,387;4,817;36,095;4,655;1,299;-2,756;0,000;37,800;38,600;9,453;1,522;19,914;22,868;19,437;19,956;-3,167;26,822;0,000;282,440;Inf;290,000;290,000;20,536;2,986;26,002;23,808
6281,500;3,082;0,738;-35,150;1,724;9,447;4,817;36,095;4,655;1,299;-2,756;0,000;37,800;38,600;9,444;1,549;19,580;22,785;19,359;19,648;-3,167;26,822;0,000;282,440;Inf;290,000;290,000;20,544;2,989;26,014;23,696
6282,000;3,082;0,738;-35,150;1,724;9,447;4,817;36,095;4,655;1,299;-2,756;0,000;37,800;38,600;9,444;1,549;19,395;22,673;19,265;19,512;-3,167;26,822;0,000;282,440;Inf;290,000;290,000;20,343;2,991;26,001;23,738
6282,500;3,082;0,738;-35,150;1,724;9,447;4,817;36,095;4,655;1,299;-2,756;0,000;37,800;38,600;9,444;1,549;19,188;22,568;19,150;19,443;-3,167;26,822;0,000;282,640;Inf;290,000;290,000;20,211;2,992;25,968;23,700
6283,000;3,082;0,738;-35,150;1,724;9,447;4,817;36,095;4,655;1,299;-2,756;0,000;37,800;38,600;9,444;1,549;19,396;22,654;19,141;19,951;-3,167;26,822;0,000;282,640;Inf;290,000;290,000;20,087;2,994;25,925;23,695
6283,500;3,082;0,738;-35,150;1,724;9,447;4,792;36,070;4,668;1,296;-2,769;0,000;37,818;38,634;9,444;1,549;19,873;22,901;19,257;20,342;-3,171;26,826;0,000;282,740;Inf;290,000;290,000;20,285;2,995;25,958;23,730
6284,000;3,082;0,738;-35,150;1,724;9,447;4,792;36,070;4,668;1,296;-2,769;0,000;37,800;38,600;9,444;1,549;20,073;22,900;19,380;20,102;-3,171;26,826;0,000;282,740;Inf;290,000;290,000;20,593;2,997;25,992;23,730
6284,500;3,082;0,738;-35,150;1,724;9,447;4,792;36,070;4,668;1,296;-2,769;0,000;37,800;38,600;9,444;1,549;19,782;22,781;19,395;19,771;-3,171;26,826;0,000;282,540;Inf;290,000;290,000;20,614;2,998;25,979;23,759
6285,000;2,722;0,670;-34,697;1,748;9,431;4,792;36,070;4,668;1,296;-2,769;0,000;37,800;38,600;9,511;1,616;19,327;22,621;19,246;19,374;-3,171;26,826;0,000;282,540;Inf;290,000;290,000;20,432;2,999;25,955;23,794
6285,500;2,722;0,670;-34,697;1,748;9,431;4,792;36,070;4,668;1,296;-2,769;0,000;37,800;38,600;9,511;1,616;19,273;22,570;19,140;19,613;-3,171;26,826;0,000;282,540;Inf;290,000;290,000;20,142;2,995;25,907;23,815
6286,000;2,722;0,670;-34,697;1,748;9,431;4,792;36,070;4,668;1,296;-2,769;0,000;37,800;38,600;9,511;1,616;19,540;22,729;19,170;20,190;-3,171;26,826;0,000;282,540;Inf;290,000;290,000;20,149;2,990;25,896;23,762
6286,500;2,722;0,670;-34,697;1,748;9,431;4,792;36,070;4,668;1,296;-2,769;0,000;37,800;38,600;9,511;1,616;19,925;22,842;19,320;20,286;-3,171;26,826;0,000;282,640;Inf;290,000;290,000;20,407;2,986;25,884;23,770
6287,000;2,722;0,670;-34,697;1,748;9,431;4,810;36,039;4,659;1,291;-2,777;0,000;37,800;38,600;9,511;1,616;20,030;22,792;19,419;19,863;-3,178;26,823;0,000;282,640;Inf;290,000;290,000;20,526;2,977;25,964;23,763
6287,500;2,722;0,670;-34,697;1,748;9,431;4,810;36,039;4,659;1,291;-2,777;0,000;37,800;38,600;9,511;1,616;19,680;22,723;19,359;19,667;-3,178;26,823;0,000;282,140;Inf;290,000;290,000;20,526;2,977;25,951;23,752
6288,000;2,657;0,597;-35,209;1,753;9,491;4,810;36,039;4,659;1,291;-2,777;0,000;37,800;38,600;9,449;1,860;18,343;22,786;18,932;19,622;-3,178;26,823;0,000;282,140;Inf;290,000;290,000;20,357;2,973;25,931;23,795
6288,500;2,657;0,597;-35,209;1,753;9,491;4,810;36,039;4,659;1,291;-2,777;0,000;37,800;38,600;9,449;1,860;19,259;22,664;18,849;19,884;-3,178;26,823;0,000;282,040;Inf;290,000;290,000;19,921;2,968;25,879;23,799
6289,000;2,657;0,597;-35,209;1,753;9,491;4,810;36,039;4,659;1,291;-2,777;0,000;37,800;38,600;9,449;1,860;19,525;22,713;18,982;19,920;-3,178;26,823;0,000;282,040;Inf;290,000;290,000;20,164;2,963;25,867;23,776
6289,500;2,657;0,597;-35,209;1,753;9,491;4,810;36,039;4,659;1,291;-2,777;0,000;37,800;38,600;9,449;1,860;19,568;22,671;19,066;19,709;-3,178;26,823;0,000;281,540;Inf;290,000;290,000;20,285;2,958;25,886;23,759
6290,000;2,657;0,597;-35,209;1,753;9,491;4,798;36,095;4,649;1,335;-2,762;0,000;37,822;38,611;9,449;1,860;19,404;22,635;19,040;19,646;-3,164;26,833;0,000;281,540;Inf;290,000;290,000;20,254;2,953;25,869;23,767
6290,500;2,657;0,597;-35,209;1,753;9,491;4,798;36,095;4,649;1,335;-2,762;0,000;37,800;38,600;9,449;1,860;18,974;22,538;18,908;19,539;-3,164;26,833;0,000;281,940;Inf;290,000;290,000;20,181;2,948;25,846;23,680
6291,000;2,657;0,597;-35,209;1,753;9,491;4,798;36,095;4,649;1,335;-2,762;0,000;37,800;38,600;9,449;1,860;19,183;22,552;18,915;19,663;-3,164;26,833;0,000;281,940;Inf;290,000;290,000;19,990;2,943;25,805;23,701
6291,500;3,550;0,845;-35,209;1,812;9,475;4,798;36,095;4,649;1,335;-2,762;0,000;37,800;38,600;9,391;1,729;19,416;22,614;18,980;19,881;-3,164;26,833;0,000;281,540;Inf;290,000;290,000;20,078;2,939;25,822;23,728
6292,000;3,550;0,845;-35,209;1,812;9,475;4,798;36,095;4,649;1,335;-2,762;0,000;37,800;38,600;9,391;1,729;19,492;22,620;19,100;19,762;-3,164;26,833;0,000;281,540;Inf;290,000;290,000;20,223;2,949;25,821;23,685
6292,500;3,550;0,845;-35,209;1,812;9,475;4,798;36,095;4,649;1,335;-2,762;0,000;37,800;38,600;9,391;1,729;19,364;22,579;19,080;19,569;-3,164;26,833;0,000;282,140;Inf;290,000;290,000;20,243;2,959;25,840;23,705
6293,000;3,550;0,845;-35,209;1,812;9,475;4,798;36,095;4,649;1,335;-2,762;0,000;37,800;38,600;9,391;1,729;19,236;22,485;19,038;19,515;-3,164;26,833;0,000;282,140;Inf;290,000;290,000;20,148;2,968;25,818;23,703
6293,500;3,550;0,845;-35,209;1,812;9,475;4,840;36,077;4,653;1,351;-2,745;0,000;37,827;38,644;9,391;1,729;19,303;22,545;19,027;19,682;-3,159;26,831;0,000;281,740;Inf;290,000;290,000;20,068;2,978;25,788;23,721
6294,000;3,550;0,845;-35,209;1,812;9,475;4,840;36,077;4,653;1,351;-2,745;0,000;37,800;38,600;9,391;1,729;19,605;22,657;19,095;20,043;-3,159;26,831;0,000;281,740;Inf;290,000;290,000;20,139;2,987;25,791;23,762
6294,500;2,906;0,703;-35,209;1,747;9,501;4,840;36,077;4,653;1,351;-2,745;0,000;37,800;38,600;9,318;1,675;19,598;22,668;19,137;19,940;-3,159;26,831;0,000;281,940;Inf;290,000;290,000;20,350;2,996;25,818;23,760
6295,000;2,906;0,703;-35,209;1,747;9,501;4,840;36,077;4,653;1,351;-2,745;0,000;37,800;38,600;9,318;1,675;19,494;22,594;19,133;19,707;-3,159;26,831;0,000;281,940;Inf;290,000;290,000;20,336;2,995;25,815;23,756
6295,500;2,906;0,703;-35,209;1,747;9,501;4,840;36,077;4,653;1,351;-2,745;0,000;37,800;38,600;9,318;1,675;19,243;22,460;19,041;19,492;-3,159;26,831;0,000;281,840;Inf;290,000;290,000;20,232;2,993;25,785;23,788
6296,000;2,906;0,703;-35,209;1,747;9,501;4,840;36,077;4,653;1,351;-2,745;0,000;37,800;38,600;9,318;1,675;19,296;22,560;19,045;19,728;-3,159;26,831;0,000;281,840;Inf;290,000;290,000;20,059;2,992;25,766;23,795
6296,500;2,906;0,703;-35,209;1,747;9,501;4,811;36,075;4,661;1,363;-2,766;0,000;37,823;38,661;9,318;1,675;19,543;22,627;19,081;20,026;-3,168;26,818;0,000;282,240;Inf;290,000;290,000;20,157;2,991;25,757;23,825
6297,000;2,906;0,703;-35,209;1,747;9,501;4,811;36,075;4,661;1,363;-2,766;0,000;37,800;38,700;9,318;1,675;19,575;22,654;19,142;19,994;-3,168;26,818;0,000;282,240;Inf;290,000;290,000;20,319;2,989;25,787;23,880
6297,500;2,906;0,703;-35,209;1,747;9,501;4,811;36,075;4,661;1,363;-2,766;0,000;37,800;38,700;9,318;1,675;19,500;22,605;19,152;19,739;-3,168;26,818;0,000;282,440;Inf;290,000;290,000;20,341;2,988;25,804;23,934
6298,000;3,244;0,763;-35,209;1,741;9,514;4,811;36,075;4,661;1,363;-2,766;0,000;37,800;38,700;9,291;1,779;19,341;22,560;19,122;19,564;-3,168;26,818;0,000;282,440;Inf;290,000;290,000;20,249;2,987;25,801;23,981
6298,500;3,244;0,763;-35,209;1,741;9,514;4,811;36,075;4,661;1,363;-2,766;0,000;37,800;38,700;9,291;1,779;19,207;22,520;19,069;19,553;-3,168;26,818;0,000;282,240;Inf;290,000;290,000;20,147;2,991;25,778;23,990
6299,000;3,244;0,763;-35,209;1,741;9,514;4,811;36,075;4,661;1,363;-2,766;0,000;37,800;38,700;9,291;1,779;19,471;22,606;19,052;19,875;-3,168;26,818;0,000;282,240;Inf;290,000;290,000;20,087;2,995;25,778;23,990
6299,500;3,244;0,763;-35,209;1,741;9,514;4,811;36,075;4,661;1,363;-2,766;0,000;37,800;38,700;9,291;1,779;19,530;22,637;19,096;19,935;-3,168;26,818;0,000;282,340;Inf;290,000;290,000;20,251;2,999;25,781;23,985
6300,000;3,244;0,763;-35,209;1,741;9,514;4,822;36,075;4,627;1,381;-2,766;0,000;37,820;38,638;9,291;1,779;19,372;22,628;19,097;19,864;-3,172;26,811;0,000;282,340;Inf;290,000;290,000;20,299;3,003;25,796;24,011
6300,500;3,244;0,763;-35,209;1,741;9,514;4,822;36,075;4,627;1,381;-2,766;0,000;37,800;38,600;9,291;1,779;19,332;22,583;19,082;19,636;-3,172;26,811;0,000;282,640;Inf;290,000;290,000;20,240;3,007;25,804;24,015
6301,000;2,290;0,615;-34,288;1,761;9,339;4,822;36,075;4,627;1,381;-2,766;0,000;37,800;38,600;9,522;1,743;19,314;22,526;19,040;19,508;-3,172;26,811;0,000;282,640;Inf;290,000;290,000;20,158;3,011;25,769;24,004
6301,500;2,290;0,615;-34,288;1,761;9,339;4,822;36,075;4,627;1,381;-2,766;0,000;37,800;38,600;9,522;1,743;19,314;22,521;19,031;19,523;-3,172;26,811;0,000;282,440;Inf;290,000;290,000;20,097;2,999;25,770;24,023
6302,000;2,290;0,615;-34,288;1,761;9,339;4,822;36,075;4,627;1,381;-2,766;0,000;37,800;38,600;9,522;1,743;19,429;22,548;19,051;19,846;-3,172;26,811;0,000;282,440;Inf;290,000;290,000;20,097;2,987;25,773;24,048
6302,500;2,290;0,615;-34,288;1,761;9,339;4,822;36,075;4,627;1,381;-2,766;0,000;37,800;38,600;9,522;1,743;19,663;22,644;19,171;19,825;-3,172;26,811;0,000;282,440;Inf;290,000;290,000;20,218;2,976;25,767;24,055
6303,000;2,290;0,615;-34,288;1,761;9,339;4,805;36,050;4,654;1,393;-2,782;0,000;37,809;38,588;9,522;1,743;19,493;22,602;19,150;19,634;-3,177;26,809;0,000;282,440;Inf;290,000;290,000;20,326;2,965;25,811;24,056
6303,500;2,290;0,615;-34,288;1,761;9,339;4,805;36,050;4,654;1,393;-2,782;0,000;37,800;38,600;9,522;1,743;19,407;22,526;19,113;19,493;-3,177;26,809;0,000;282,240;Inf;290,000;290,000;20,220;2,954;25,776;24,045
6304,000;2,724;0,674;-34,863;1,737;9,368;4,805;36,050;4,654;1,393;-2,782;0,000;37,800;38,600;9,509;1,823;19,412;22,507;19,076;19,551;-3,177;26,809;0,000;282,240;Inf;290,000;290,000;20,135;2,943;25,759;24,029
6304,500;2,724;0,674;-34,863;1,737;9,368;4,805;36,050;4,654;1,393;-2,782;0,000;37,800;38,600;9,509;1,823;19,515;22,572;19,069;19,905;-3,177;26,809;0,000;282,340;Inf;290,000;290,000;20,136;2,939;25,761;24,012
6305,000;2,724;0,674;-34,863;1,737;9,368;4,805;36,050;4,654;1,393;-2,782;0,000;37,800;38,600;9,509;1,823;19,667;22,678;19,146;19,954;-3,177;26,809;0,000;282,340;Inf;290,000;290,000;20,265;2,936;25,788;23,997
6305,500;2,724;0,674;-34,863;1,737;9,368;4,805;36,050;4,654;1,393;-2,782;0,000;37,800;38,600;9,509;1,823;19,771;22,691;19,235;19,814;-3,177;26,809;0,000;282,340;Inf;290,000;290,000;20,361;2,932;25,819;23,998
6306,000;2,724;0,674;-34,863;1,737;9,368;4,805;36,050;4,654;1,393;-2,782;0,000;37,800;38,600;9,509;1,823;19,424;22,550;19,163;19,495;-3,177;26,809;0,000;282,340;Inf;290,000;290,000;20,378;2,929;25,816;24,005
6306,500;2,724;0,674;-34,863;1,737;9,368;4,791;36,047;4,647;1,418;-2,757;0,000;37,809;38,602;9,509;1,823;19,401;22,559;19,103;19,593;-3,182;26,800;0,000;282,240;Inf;290,000;290,000;20,158;2,925;25,808;23,993
6307,000;2,724;0,674;-34,863;1,737;9,368;4,791;36,047;4,647;1,418;-2,757;0,000;37,800;38,600;9,509;1,823;19,483;22,608;19,103;20,004;-3,182;26,800;0,000;282,240;Inf;290,000;290,000;20,164;2,922;25,791;24,002
6307,500;2,954;0,708;-35,004;1,696;9,373;4,791;36,047;4,647;1,418;-2,757;0,000;37,800;38,600;9,477;1,737;19,691;22,750;19,195;20,150;-3,182;26,800;0,000;282,340;Inf;290,000;290,000;20,299;2,919;25,803;24,021
6308,000;2,954;0,708;-35,004;1,696;9,373;4,791;36,047;4,647;1,418;-2,757;0,000;37,800;38,600;9,477;1,737;19,919;22,752;19,287;19,921;-3,182;26,800;0,000;282,340;Inf;290,000;290,000;20,447;2,920;25,819;24,000
6308,500;2,954;0,708;-35,004;1,696;9,373;4,791;36,047;4,647;1,418;-2,757;0,000;37,800;38,600;9,477;1,737;19,685;22,686;19,283;19,679;-3,182;26,800;0,000;282,540;Inf;290,000;290,000;20,470;2,920;25,880;23,972
6309,000;2,954;0,708;-35,004;1,696;9,373;4,791;36,047;4,647;1,418;-2,757;0,000;37,800;38,600;9,477;1,737;19,401;22,571;19,215;19,471;-3,182;26,800;0,000;282,540;Inf;290,000;290,000;20,333;2,921;25,825;23,991
6309,500;2,954;0,708;-35,004;1,696;9,373;4,820;36,088;4,685;1,470;-2,772;0,000;37,808;38,571;9,477;1,737;19,600;22,680;19,163;20,202;-3,166;26,808;0,000;282,940;Inf;290,000;290,000;20,165;2,921;25,813;23,990
6310,000;2,954;0,708;-35,004;1,696;9,373;4,820;36,088;4,685;1,470;-2,772;0,000;37,800;38,600;9,477;1,737;19,963;22,881;19,321;20,415;-3,166;26,808;0,000;282,940;Inf;290,000;290,000;20,411;2,922;25,840;24,089
6310,500;3,052;0,771;-35,209;1,702;9,343;4,820;36,088;4,685;1,470;-2,772;0,000;37,800;38,600;9,390;1,770;20,042;22,805;19,404;20,031;-3,166;26,808;0,000;282,540;Inf;290,000;290,000;20,645;2,922;25,899;24,142
6311,000;3,052;0,771;-35,209;1,702;9,343;4,820;36,088;4,685;1,470;-2,772;0,000;37,800;38,600;9,390;1,770;19,743;22,707;19,375;19,639;-3,166;26,808;0,000;282,540;Inf;290,000;290,000;20,570;2,924;25,918;24,202
6311,500;3,052;0,771;-35,209;1,702;9,343;4,820;36,088;4,685;1,470;-2,772;0,000;37,800;38,600;9,390;1,770;19,461;22,624;19,275;19,462;-3,166;26,808;0,000;282,340;Inf;290,000;290,000;20,366;2,926;25,931;24,202
6312,000;3,052;0,771;-35,209;1,702;9,343;4,820;36,088;4,685;1,470;-2,772;0,000;37,800;38,600;9,390;1,770;19,004;22,618;19,090;19,762;-3,166;26,808;0,000;282,340;Inf;290,000;290,000;20,205;2,929;25,858;24,247
6312,500;3,052;0,771;-35,209;1,702;9,343;4,820;36,088;4,685;1,470;-2,772;0,000;37,800;38,600;9,390;1,770;19,536;22,843;19,151;20,468;-3,166;26,808;0,000;282,140;Inf;290,000;290,000;20,118;2,931;25,909;24,239
6313,000;3,052;0,771;-35,209;1,702;9,343;4,767;36,079;4,678;1,466;-2,782;0,000;37,807;38,538;9,390;1,770;19,959;22,876;19,403;20,166;-3,171;26,798;0,000;282,140;Inf;290,000;290,000;20,499;2,933;25,965;24,269
6313,500;3,052;0,771;-35,209;1,702;9,343;4,767;36,079;4,678;1,466;-2,782;0,000;37,800;38,500;9,390;1,770;19,757;22,812;19,396;19,760;-3,171;26,798;0,000;282,440;Inf;290,000;290,000;20,601;2,934;26,009;24,252
6314,000;3,150;0,804;-34,781;1,694;9,371;4,767;36,079;4,678;1,466;-2,782;0,000;37,800;38,500;9,447;1,808;19,554;22,702;19,309;19,512;-3,171;26,798;0,000;282,440;Inf;290,000;290,000;20,431;2,936;25,964;24,233
6314,500;3,150;0,804;-34,781;1,694;9,371;4,767;36,079;4,678;1,466;-2,782;0,000;37,800;38,500;9,447;1,808;19,293;22,573;19,202;19,517;-3,171;26,798;0,000;282,340;Inf;290,000;290,000;20,269;2,940;25,939;24,220
6315,000;3,150;0,804;-34,781;1,694;9,371;4,767;36,079;4,678;1,466;-2,782;0,000;37,800;38,500;9,447;1,808;19,505;22,723;19,188;20,124;-3,171;26,798;0,000;282,340;Inf;290,000;290,000;20,146;2,943;25,910;24,185
6315,500;3,150;0,804;-34,781;1,694;9,371;4,767;36,079;4,678;1,466;-2,782;0,000;37,800;38,500;9,447;1,808;20,038;22,943;19,330;20,642;-3,171;26,798;0,000;282,340;Inf;290,000;290,000;20,385;2,947;26,010;24,156
6316,000;3,150;0,804;-34,781;1,694;9,371;4,808;36,029;4,682;1,466;-2,761;0,000;37,798;38,572;9,447;1,808;20,098;22,976;19,474;20,330;-3,164;26,807;0,000;282,340;Inf;290,000;290,000;20,738;2,950;26,045;24,152
6316,500;3,150;0,804;-34,781;1,694;9,371;4,808;36,029;4,682;1,466;-2,761;0,000;37,800;38,600;9,447;1,808;19,678;22,773;19,412;19,625;-3,164;26,807;0,000;282,540;Inf;290,000;290,000;20,719;2,953;26,035;24,142
6317,000;2,393;0,582;-35,209;1,732;9,433;4,808;36,029;4,682;1,466;-2,761;0,000;37,800;38,600;9,461;1,673;19,494;22,695;19,319;19,547;-3,164;26,807;0,000;282,540;Inf;290,000;290,000;20,372;2,957;26,014;24,131
6317,500;2,393;0,582;-35,209;1,732;9,433;4,808;36,029;4,682;1,466;-2,761;0,000;37,800;38,600;9,461;1,673;19,510;22,753;19,270;19,937;-3,164;26,807;0,000;281,940;Inf;290,000;290,000;20,264;2,947;25,990;24,128
6318,000;2,393;0,582;-35,209;1,732;9,433;4,808;36,029;4,682;1,466;-2,761;0,000;37,800;38,600;9,461;1,673;19,896;22,995;19,341;20,731;-3,164;26,807;0,000;281,940;Inf;290,000;290,000;20,368;2,938;25,976;24,136
6318,500;2,393;0,582;-35,209;1,732;9,433;4,808;36,029;4,682;1,466;-2,761;0,000;37,800;38,600;9,461;1,673;20,214;23,057;19,507;20,493;-3,164;26,807;0,000;282,340;Inf;290,000;290,000;20,741;2,929;26,032;24,153
6319,000;2,393;0,582;-35,209;1,732;9,433;4,808;36,029;4,682;1,466;-2,761;0,000;37,800;38,600;9,461;1,673;19,976;22,957;19,544;20,095;-3,164;26,807;0,000;282,340;Inf;290,000;290,000;20,818;2,921;26,097;24,121
6319,500;2,393;0,582;-35,209;1,732;9,433;4,783;36,012;4,636;1,493;-2,767;0,000;37,790;38,523;9,461;1,673;19,768;22,853;19,489;19,818;-3,163;26,811;0,000;282,640;Inf;290,000;290,000;20,643;2,912;26,087;24,110
6320,000;2,393;0,582;-35,209;1,732;9,433;4,783;36,012;4,636;1,493;-2,767;0,000;37,800;38,500;9,461;1,673;19,425;22,692;19,307;19,694;-3,163;26,811;0,000;282,640;Inf;290,000;290,000;20,482;2,903;26,048;24,112
6320,500;2,509;0,597;-35,087;1,727;9,443;4,783;36,012;4,636;1,493;-2,767;0,000;37,800;38,500;9,493;1,616;19,801;22,845;19,344;20,466;-3,163;26,811;0,000;282,640;Inf;290,000;290,000;20,280;2,895;25,996;24,082
6321,000;2,509;0,597;-35,087;1,727;9,443;4,783;36,012;4,636;1,493;-2,767;0,000;37,800;38,500;9,493;1,616;20,304;23,131;19,524;20,834;-3,163;26,811;0,000;282,640;Inf;290,000;290,000;20,614;2,889;26,042;24,069
6321,500;2,509;0,597;-35,087;1,727;9,443;4,783;36,012;4,636;1,493;-2,767;0,000;37,800;38,500;9,493;1,616;20,211;23,081;19,630;20,346;-3,163;26,811;0,000;282,640;Inf;290,000;290,000;20,949;2,882;26,123;24,071
6322,000;2,509;0,597;-35,087;1,727;9,443;4,783;36,012;4,636;1,493;-2,767;0,000;37,800;38,500;9,493;1,616;20,015;22,986;19,638;20,084;-3,163;26,811;0,000;282,640;Inf;290,000;290,000;20,817;2,876;26,141;24,063
6322,500;2,509;0,597;-35,087;1,727;9,443;4,771;36,032;4,666;1,517;-2,766;0,000;37,787;38,505;9,493;1,616;19,422;22,989;19,442;19,843;-3,170;26,801;0,000;282,540;Inf;290,000;290,000;20,681;2,870;26,152;24,067
6323,000;2,509;0,597;-35,087;1,727;9,443;4,771;36,032;4,666;1,517;-2,766;0,000;37,800;38,500;9,493;1,616;19,126;22,784;19,214;19,675;-3,170;26,801;0,000;282,540;Inf;290,000;290,000;20,424;2,864;26,086;24,071
6323,500;2,834;0,746;-34,237;1,687;9,368;4,771;36,032;4,666;1,517;-2,766;0,000;37,800;38,500;9,457;1,615;19,944;23,032;19,328;20,705;-3,170;26,801;0,000;282,340;Inf;290,000;290,000;20,200;2,859;26,080;24,073
6324,000;2,834;0,746;-34,237;1,687;9,368;4,771;36,032;4,666;1,517;-2,766;0,000;37,800;38,500;9,457;1,615;20,075;23,079;19,473;20,487;-3,170;26,801;0,000;282,340;Inf;290,000;290,000;20,752;2,858;26,124;24,069
6324,500;2,834;0,746;-34,237;1,687;9,368;4,771;36,032;4,666;1,517;-2,766;0,000;37,800;38,500;9,457;1,615;19,929;22,982;19,505;20,058;-3,170;26,801;0,000;282,540;Inf;290,000;290,000;20,779;2,858;26,161;24,084
6325,000;2,834;0,746;-34,237;1,687;9,368;4,771;36,032;4,666;1,517;-2,766;0,000;37,800;38,500;9,457;1,615;19,821;22,900;19,479;19,867;-3,170;26,801;0,000;282,540;Inf;290,000;290,000;20,618;2,857;26,174;24,084
6325,500;2,834;0,746;-34,237;1,687;9,368;4,760;36,075;4,676;1,544;-2,767;0,000;37,775;38,476;9,457;1,615;19,666;22,854;19,401;19,700;-3,176;26,797;0,000;282,740;Inf;290,000;290,000;20,517;2,857;26,145;24,060
6326,000;2,834;0,746;-34,237;1,687;9,368;4,760;36,075;4,676;1,544;-2,767;0,000;37,800;38,500;9,457;1,615;19,557;22,763;19,335;19,863;-3,176;26,797;0,000;282,740;Inf;290,000;290,000;20,405;2,857;26,088;24,044
6326,500;2,834;0,746;-34,237;1,687;9,368;4,760;36,075;4,676;1,544;-2,767;0,000;37,800;38,500;9,457;1,615;19,820;22,983;19,381;20,565;-3,176;26,797;0,000;282,440;Inf;290,000;290,000;20,379;2,856;26,102;24,051
6327,000;3,201;0,824;-34,779;1,716;9,381;4,760;36,075;4,676;1,544;-2,767;0,000;37,800;38,500;9,441;1,798;20,343;23,103;19,655;20,211;-3,176;26,797;0,000;282,440;Inf;290,000;290,000;20,687;2,856;26,168;24,066
6327,500;3,201;0,824;-34,779;1,716;9,381;4,760;36,075;4,676;1,544;-2,767;0,000;37,800;38,500;9,441;1,798;19,988;23,003;19,628;19,918;-3,176;26,797;0,000;282,940;Inf;290,000;290,000;20,828;2,862;26,197;24,055
6328,000;3,201;0,824;-34,779;1,716;9,381;4,760;36,075;4,676;1,544;-2,767;0,000;37,800;38,500;9,441;1,798;19,615;22,867;19,505;19,653;-3,176;26,797;0,000;282,940;Inf;290,000;290,000;20,634;2,867;26,188;24,048
6328,500;3,201;0,824;-34,779;1,716;9,381;4,760;36,075;4,676;1,544;-2,767;0,000;37,800;38,500;9,441;1,798;19,478;22,800;19,385;19,780;-3,176;26,797;0,000;282,840;Inf;290,000;290,000;20,410;2,873;26,159;24,038
6329,000;3,201;0,824;-34,779;1,716;9,381;4,792;36,104;4,669;1,585;-2,790;0,000;37,778;38,456;9,441;1,798;19,823;22,972;19,407;20,700;-3,179;26,800;0,000;282,840;Inf;290,000;290,000;20,361;2,878;26,115;24,047
6329,500;3,201;0,824;-34,779;1,716;9,381;4,792;36,104;4,669;1,585;-2,790;0,000;37,800;38,500;9,441;1,798;20,447;23,242;19,609;20,898;-3,179;26,800;0,000;282,340;Inf;290,000;290,000;20,725;2,883;26,210;24,061
6330,000;3,372;0,819;-35,209;1,644;9,402;4,792;36,104;4,669;1,585;-2,790;0,000;37,800;38,500;9,406;1,601;20,354;23,176;19,712;20,424;-3,179;26,800;0,000;282,340;Inf;290,000;290,000;21,049;2,889;26,239;24,066
6330,500;3,372;0,819;-35,209;1,644;9,402;4,792;36,104;4,669;1,585;-2,790;0,000;37,800;38,500;9,406;1,601;19,594;23,088;19,506;19,927;-3,179;26,800;0,000;282,140;Inf;290,000;290,000;20,916;2,896;26,250;24,071
6331,000;3,372;0,819;-35,209;1,644;9,402;4,792;36,104;4,669;1,585;-2,790;0,000;37,800;38,500;9,406;1,601;19,176;22,915;19,286;19,765;-3,179;26,800;0,000;282,140;Inf;290,000;290,000;20,529;2,904;26,250;24,070
6331,500;3,372;0,819;-35,209;1,644;9,402;4,792;36,104;4,669;1,585;-2,790;0,000;37,800;38,500;9,406;1,601;19,589;22,913;19,295;20,185;-3,179;26,800;0,000;282,740;Inf;290,000;290,000;20,286;2,912;26,191;24,068
6332,000;3,372;0,819;-35,209;1,644;9,402;4,772;36,102;4,672;1,591;-2,785;0,000;37,776;38,451;9,406;1,601;19,934;23,143;19,396;20,647;-3,183;26,802;0,000;282,740;Inf;290,000;290,000;20,496;2,919;26,195;24,093
6332,500;3,372;0,819;-35,209;1,644;9,402;4,772;36,102;4,672;1,591;-2,785;0,000;37,800;38,500;9,406;1,601;20,040;23,176;19,504;20,449;-3,183;26,802;0,000;282,440;Inf;290,000;290,000;20,780;2,927;26,220;24,112
6333,000;3,372;0,819;-35,209;1,644;9,402;4,772;36,102;4,672;1,591;-2,785;0,000;37,800;38,500;9,406;1,601;19,973;23,071;19,550;20,101;-3,183;26,802;0,000;282,440;Inf;290,000;290,000;20,792;2,934;26,237;24,098
6333,500;3,019;0,697;-35,209;1,734;9,440;4,772;36,102;4,672;1,591;-2,785;0,000;37,800;38,500;9,445;1,809;19,748;22,942;19,531;19,922;-3,183;26,802;0,000;282,540;Inf;290,000;290,000;20,674;2,941;26,214;24,118
6334,000;3,019;0,697;-35,209;1,734;9,440;4,772;36,102;4,672;1,591;-2,785;0,000;37,800;38,500;9,445;1,809;19,634;22,872;19,427;19,705;-3,183;26,802;0,000;282,540;Inf;290,000;290,000;20,536;2,943;26,176;24,094
6334,500;3,019;0,697;-35,209;1,734;9,440;4,772;36,102;4,672;1,591;-2,785;0,000;37,800;38,500;9,445;1,809;20,049;23,111;19,462;20,684;-3,183;26,802;0,000;282,340;Inf;290,000;290,000;20,410;2,944;26,173;24,071
6335,000;3,019;0,697;-35,209;1,734;9,440;4,772;36,102;4,672;1,591;-2,785;0,000;37,800;38,500;9,445;1,809;20,289;23,213;19,594;20,578;-3,183;26,802;0,000;282,340;Inf;290,000;290,000;20,827;2,945;26,199;24,046
6335,500;3,019;0,697;-35,209;1,734;9,440;4,802;36,020;4,664;1,570;-2,775;0,000;37,774;38,522;9,445;1,809;20,226;23,140;19,662;20,213;-3,181;26,804;0,000;282,740;Inf;290,000;290,000;20,919;2,946;26,255;24,007
6336,000;3,019;0,697;-35,209;1,734;9,440;4,802;36,020;4,664;1,570;-2,775;0,000;37,800;38,500;9,445;1,809;19,901;23,037;19,621;19,947;-3,181;26,804;0,000;282,740;Inf;290,000;290,000;20,810;2,948;26,265;24,001
6336,500;3,045;0,695;-35,209;1,719;9,445;4,802;36,020;4,664;1,570;-2,775;0,000;37,800;38,500;9,411;1,779;19,687;22,906;19,521;19,763;-3,181;26,804;0,000;282,540;Inf;290,000;290,000;20,627;2,949;26,210;24,040
6337,000;3,045;0,695;-35,209;1,719;9,445;4,802;36,020;4,664;1,570;-2,775;0,000;37,800;38,500;9,411;1,779;19,597;22,828;19,413;19,858;-3,181;26,804;0,000;282,540;Inf;290,000;290,000;20,469;2,950;26,186;24,076
6337,500;3,045;0,695;-35,209;1,719;9,445;4,802;36,020;4,664;1,570;-2,775;0,000;37,800;38,500;9,411;1,779;19,699;22,991;19,407;20,476;-3,181;26,804;0,000;282,340;Inf;290,000;290,000;20,424;2,952;26,188;24,103
6338,000;3,045;0,695;-35,209;1,719;9,445;4,802;36,020;4,664;1,570;-2,775;0,000;37,800;38,500;9,411;1,779;20,389;23,151;19,692;20,321;-3,181;26,804;0,000;282,340;Inf;290,000;290,000;20,643;2,953;26,232;24,103
6338,500;3,045;0,695;-35,209;1,719;9,445;4,797;36,007;4,635;1,591;-2,765;0,000;37,770;38,448;9,411;1,779;20,072;23,061;19,665;19,990;-3,166;26,811;0,000;282,540;Inf;290,000;290,000;20,888;2,955;26,273;24,075
6339,000;3,045;0,695;-35,209;1,719;9,445;4,797;36,007;4,635;1,591;-2,765;0,000;37,800;38,400;9,411;1,779;19,770;22,970;19,580;19,885;-3,166;26,811;0,000;282,540;Inf;290,000;290,000;20,697;2,956;26,274;24,078
6339,500;3,045;0,695;-35,209;1,719;9,445;4,797;36,007;4,635;1,591;-2,765;0,000;37,800;38,400;9,411;1,779;19,587;22,882;19,453;19,715;-3,166;26,811;0,000;282,240;Inf;290,000;290,000;20,551;2,958;26,252;24,079
6340,000;2,578;0,627;-35,209;1,736;9,481;4,797;36,007;4,635;1,591;-2,765;0,000;37,800;38,400;9,321;1,663;19,636;22,868;19,424;20,165;-3,166;26,811;0,000;282,240;Inf;290,000;290,000;20,409;2,959;26,201;24,084
6340,500;2,578;0,627;-35,209;1,736;9,481;4,797;36,007;4,635;1,591;-2,765;0,000;37,800;38,400;9,321;1,663;19,980;23,169;19,477;20,723;-3,166;26,811;0,000;281,940;Inf;290,000;290,000;20,523;2,953;26,234;24,005
6341,000;2,578;0,627;-35,209;1,736;9,481;4,797;36,007;4,635;1,591;-2,765;0,000;37,800;38,400;9,321;1,663;20,295;23,168;19,633;20,546;-3,166;26,811;0,000;281,940;Inf;290,000;290,000;20,837;2,947;26,279;23,975
6341,500;2,578;0,627;-35,209;1,736;9,481;4,797;36,007;4,635;1,591;-2,765;0,000;37,800;38,400;9,321;1,663;20,028;23,074;19,635;19,976;-3,166;26,811;0,000;282,040;Inf;290,000;290,000;20,910;2,941;26,283;23,938
6342,000;2,578;0,627;-35,209;1,736;9,481;4,788;36,046;4,640;1,631;-2,766;0,000;37,776;38,475;9,321;1,663;19,756;22,946;19,529;19,792;-3,175;26,799;0,000;282,040;Inf;290,000;290,000;20,678;2,935;26,257;23,962
6342,500;2,578;0,627;-35,209;1,736;9,481;4,788;36,046;4,640;1,631;-2,766;0,000;37,800;38,500;9,321;1,663;19,560;22,850;19,415;19,762;-3,175;26,799;0,000;281,640;Inf;290,000;290,000;20,506;2,929;26,228;23,932
6343,000;2,514;0,663;-34,178;1,762;9,348;4,788;36,046;4,640;1,631;-2,766;0,000;37,800;38,500;9,475;1,652;19,654;22,924;19,397;20,273;-3,175;26,799;0,000;281,640;Inf;290,000;290,000;20,397;2,923;26,199;23,938
6343,500;2,514;0,663;-34,178;1,762;9,348;4,788;36,046;4,640;1,631;-2,766;0,000;37,800;38,500;9,475;1,652;20,178;23,176;19,542;20,856;-3,175;26,799;0,000;281,340;Inf;290,000;290,000;20,562;2,917;26,193;23,940
6344,000;2,514;0,663;-34,178;1,762;9,348;4,788;36,046;4,640;1,631;-2,766;0,000;37,800;38,500;9,475;1,652;20,401;23,193;19,688;20,556;-3,175;26,799;0,000;281,340;Inf;290,000;290,000;20,938;2,910;26,285;23,950
6344,500;2,514;0,663;-34,178;1,762;9,348;4,788;36,046;4,640;1,631;-2,766;0,000;37,800;38,500;9,475;1,652;20,218;23,111;19,704;20,098;-3,175;26,799;0,000;281,440;Inf;290,000;290,000;20,959;2,903;26,302;23,958
6345,000;2,514;0,663;-34,178;1,762;9,348;4,801;36,066;4,642;1,674;-2,775;0,000;37,777;38,469;9,475;1,652;19,598;22,891;19,482;19,687;-3,180;26,814;0,000;281,440;Inf;290,000;290,000;20,783;2,897;26,269;23,936
6345,500;2,514;0,663;-34,178;1,762;9,348;4,801;36,066;4,642;1,674;-2,775;0,000;37,800;38,500;9,475;1,652;19,590;22,847;19,430;19,972;-3,180;26,814;0,000;282,240;Inf;290,000;290,000;20,415;2,891;26,213;23,930
6346,000;3,698;0,874;-35,209;1,708;9,431;4,801;36,066;4,642;1,674;-2,775;0,000;37,800;38,500;9,283;1,684;20,084;23,134;19,495;20,784;-3,180;26,814;0,000;282,240;Inf;290,000;290,000;20,460;2,885;26,193;23,944
6346,500;3,698;0,874;-35,209;1,708;9,431;4,801;36,066;4,642;1,674;-2,775;0,000;37,800;38,500;9,283;1,684;20,481;23,227;19,684;20,695;-3,180;26,814;0,000;282,140;Inf;290,000;290,000;20,874;2,898;26,227;23,941
6347,000;3,698;0,874;-35,209;1,708;9,431;4,801;36,066;4,642;1,674;-2,775;0,000;37,800;38,500;9,283;1,684;20,241;23,176;19,729;20,291;-3,180;26,814;0,000;282,140;Inf;290,000;290,000;21,022;2,911;26,290;23,968
6347,500;3,698;0,874;-35,209;1,708;9,431;4,801;36,066;4,642;1,674;-2,775;0,000;37,800;38,500;9,283;1,684;19,968;23,034;19,671;20,031;-3,180;26,814;0,000;282,040;Inf;290,000;290,000;20,859;2,924;26,283;23,993
6348,000;3,698;0,874;-35,209;1,708;9,431;4,801;36,066;4,642;1,674;-2,775;0,000;37,800;38,500;9,283;1,684;19,790;22,989;19,585;19,788;-3,180;26,814;0,000;282,040;Inf;290,000;290,000;20,676;2,949;26,261;23,988
6348,500;3,698;0,874;-35,209;1,708;9,431;4,804;36,103;4,661;1,700;-2,769;0,000;37,784;38,489;9,283;1,684;19,675;22,933;19,405;20,180;-3,187;26,815;0,000;282,340;Inf;290,000;290,000;20,538;2,949;26,196;23,957
6349,000;3,698;0,874;-35,209;1,708;9,431;4,804;36,103;4,661;1,700;-2,769;0,000;37,800;38,500;9,283;1,684;20,179;23,183;19,530;20,884;-3,187;26,815;0,000;282,340;Inf;290,000;290,000;20,548;2,961;26,203;23,927
6349,500;3,516;0,841;-35,209;1,756;9,458;4,804;36,103;4,661;1,700;-2,769;0,000;37,800;38,500;9,410;1,576;20,426;23,260;19,691;20,723;-3,187;26,815;0,000;281,940;Inf;290,000;290,000;20,944;2,973;26,254;23,875
6350,000;3,516;0,841;-35,209;1,756;9,458;4,804;36,103;4,661;1,700;-2,769;0,000;37,800;38,500;9,410;1,576;20,236;23,161;19,722;20,282;-3,187;26,815;0,000;281,940;Inf;290,000;290,000;21,025;2,982;26,308;23,787
6350,500;3,516;0,841;-35,209;1,756;9,458;4,804;36,103;4,661;1,700;-2,769;0,000;37,800;38,500;9,410;1,576;20,033;23,103;19,687;20,048;-3,187;26,815;0,000;282,140;Inf;290,000;290,000;20,850;2,991;26,323;23,753
6351,000;3,516;0,841;-35,209;1,756;9,458;4,804;36,103;4,661;1,700;-2,769;0,000;37,800;38,500;9,410;1,576;19,147;23,024;19,388;19,814;-3,187;26,815;0,000;282,140;Inf;290,000;290,000;20,718;3,000;26,262;23,713
6351,500;3,516;0,841;-35,209;1,756;9,458;4,822;36,149;4,669;1,730;-2,783;0,000;37,770;38,493;9,410;1,576;19,283;22,843;19,273;19,742;-3,197;26,815;0,000;281,740;Inf;290,000;290,000;20,343;3,008;26,208;23,767
6352,000;3,516;0,841;-35,209;1,756;9,458;4,822;36,149;4,669;1,730;-2,783;0,000;37,800;38,500;9,410;1,576;19,949;23,068;19,419;20,373;-3,197;26,815;0,000;281,740;Inf;290,000;290,000;20,285;3,016;26,216;23,842
6352,500;3,709;0,870;-35,209;1,670;9,445;4,822;36,149;4,669;1,730;-2,783;0,000;37,800;38,500;9,467;1,713;20,150;23,049;19,526;20,322;-3,197;26,815;0,000;281,640;Inf;290,000;290,000;20,702;3,025;26,204;23,856
6353,000;3,709;0,870;-35,209;1,670;9,445;4,822;36,149;4,669;1,730;-2,783;0,000;37,800;38,500;9,467;1,713;20,055;23,017;19,588;19,951;-3,197;26,815;0,000;281,640;Inf;290,000;290,000;20,762;3,036;26,241;23,872
6353,500;3,709;0,870;-35,209;1,670;9,445;4,822;36,149;4,669;1,730;-2,783;0,000;37,800;38,500;9,467;1,713;19,782;22,914;19,518;19,793;-3,197;26,815;0,000;282,240;Inf;290,000;290,000;20,653;3,047;26,225;23,880
6354,000;3,709;0,870;-35,209;1,670;9,445;4,822;36,149;4,669;1,730;-2,783;0,000;37,800;38,500;9,467;1,713;19,421;22,829;19,390;19,708;-3,197;26,815;0,000;282,240;Inf;290,000;290,000;20,502;3,058;26,205;23,880
6354,500;3,709;0,870;-35,209;1,670;9,445;4,822;36,149;4,669;1,730;-2,783;0,000;37,800;38,500;9,467;1,713;19,679;22,867;19,361;20,148;-3,197;26,815;0,000;281,940;Inf;290,000;290,000;20,337;3,068;26,161;23,854
6355,000;3,709;0,870;-35,209;1,670;9,445;4,799;36,120;4,672;1,715;-2,796;0,000;37,774;38,479;9,467;1,713;19,979;23,073;19,474;20,561;-3,192;26,811;0,000;281,940;Inf;290,000;290,000;20,514;3,079;26,186;23,853
6355,500;3,709;0,870;-35,209;1,670;9,445;4,799;36,120;4,672;1,715;-2,796;0,000;37,800;38,500;9,467;1,713;20,090;23,044;19,586;20,025;-3,192;26,811;0,000;281,540;Inf;290,000;290,000;20,772;3,089;26,245;23,822
6356,000;2,569;0,680;-34,498;1,699;9,417;4,799;36,120;4,672;1,715;-2,796;0,000;37,800;38,500;9,452;1,651;19,695;22,929;19,513;19,751;-3,192;26,811;0,000;281,540;Inf;290,000;290,000;20,686;3,099;26,216;23,804
6356,500;2,569;0,680;-34,498;1,699;9,417;4,799;36,120;4,672;1,715;-2,796;0,000;37,800;38,500;9,452;1,651;19,564;22,849;19,410;19,621;-3,192;26,811;0,000;281,740;Inf;290,000;290,000;20,472;3,091;26,193;23,788
6357,000;2,569;0,680;-34,498;1,699;9,417;4,799;36,120;4,672;1,715;-2,796;0,000;37,800;38,500;9,452;1,651;19,571;22,819;19,371;20,029;-3,192;26,811;0,000;281,740;Inf;290,000;290,000;20,361;3,082;26,143;23,770
6357,500;2,569;0,680;-34,498;1,699;9,417;4,799;36,120;4,672;1,715;-2,796;0,000;37,800;38,500;9,452;1,651;19,983;23,083;19,449;20,440;-3,192;26,811;0,000;282,040;Inf;290,000;290,000;20,447;3,074;26,138;23,715
6358,000;2,569;0,680;-34,498;1,699;9,417;4,823;36,072;4,679;1,709;-2,783;0,000;37,779;38,518;9,452;1,651;20,196;23,100;19,564;20,463;-3,191;26,823;0,000;282,040;Inf;290,000;290,000;20,739;3,065;26,200;23,725
6358,500;2,569;0,680;-34,498;1,699;9,417;4,823;36,072;4,679;1,709;-2,783;0,000;37,800;38,500;9,452;1,651;20,126;23,045;19,598;20,133;-3,191;26,823;0,000;282,240;Inf;290,000;290,000;20,831;3,057;26,213;23,676
6359,000;2,160;0,508;-35,209;1,724;9,383;4,823;36,072;4,679;1,709;-2,783;0,000;37,800;38,500;9,482;1,844;19,623;22,860;19,462;19,629;-3,191;26,823;0,000;282,240;Inf;290,000;290,000;20,725;3,049;26,195;23,704
6359,500;2,160;0,508;-35,209;1,724;9,383;4,823;36,072;4,679;1,709;-2,783;0,000;37,800;38,500;9,482;1,844;19,530;22,768;19,368;19,779;-3,191;26,823;0,000;282,140;Inf;290,000;290,000;20,394;3,035;26,145;23,708
6360,000;2,160;0,508;-35,209;1,724;9,383;4,823;36,072;4,679;1,709;-2,783;0,000;37,800;38,500;9,482;1,844;19,823;22,917;19,388;20,467;-3,191;26,823;0,000;282,140;Inf;290,000;290,000;20,361;3,020;26,100;23,699
6360,500;2,160;0,508;-35,209;1,724;9,383;4,823;36,072;4,679;1,709;-2,783;0,000;37,800;38,500;9,482;1,844;20,282;23,091;19,568;20,603;-3,191;26,823;0,000;282,340;Inf;290,000;290,000;20,649;3,006;26,138;23,712
6361,000;2,160;0,508;-35,209;1,724;9,383;4,823;36,072;4,679;1,709;-2,783;0,000;37,800;38,500;9,482;1,844;20,213;23,084;19,647;20,271;-3,191;26,823;0,000;282,340;Inf;290,000;290,000;20,886;2,992;26,170;23,709
6361,500;2,160;0,508;-35,209;1,724;9,383;4,797;36,032;4,658;1,723;-2,783;0,000;37,791;38,522;9,482;1,844;19,961;22,981;19,622;19,898;-3,189;26,820;0,000;281,740;Inf;290,000;290,000;20,804;2,979;26,210;23,762
6362,000;2,160;0,508;-35,209;1,724;9,383;4,797;36,032;4,658;1,723;-2,783;0,000;37,800;38,500;9,482;1,844;19,719;22,892;19,510;19,678;-3,189;26,820;0,000;281,740;Inf;290,000;290,000;20,615;2,965;26,167;23,771
6362,500;2,799;0,663;-35,209;1,724;9,535;4,797;36,032;4,658;1,723;-2,783;0,000;37,800;38,500;9,336;1,755;19,570;22,887;19,344;20,157;-3,189;26,820;0,000;282,340;Inf;290,000;290,000;20,450;2,952;26,113;23,811
6363,000;2,799;0,663;-35,209;1,724;9,535;4,797;36,032;4,658;1,723;-2,783;0,000;37,800;38,500;9,336;1,755;20,014;23,073;19,449;20,547;-3,189;26,820;0,000;282,340;Inf;290,000;290,000;20,489;2,950;26,131;23,836
6363,500;2,799;0,663;-35,209;1,724;9,535;4,797;36,032;4,658;1,723;-2,783;0,000;37,800;38,500;9,336;1,755;20,198;23,057;19,571;20,324;-3,189;26,820;0,000;282,340;Inf;290,000;290,000;20,771;2,947;26,166;23,833
6364,000;2,799;0,663;-35,209;1,724;9,535;4,797;36,032;4,658;1,723;-2,783;0,000;37,800;38,500;9,336;1,755;20,049;23,002;19,590;19,927;-3,189;26,820;0,000;282,340;Inf;290,000;290,000;20,788;2,945;26,175;23,852
6364,500;2,799;0,663;-35,209;1,724;9,535;4,831;36,059;4,638;1,770;-2,770;0,000;37,795;38,531;9,336;1,755;19,782;22,878;19,527;19,748;-3,193;26,820;0,000;281,940;Inf;290,000;290,000;20,642;2,942;26,182;23,853
6365,000;2,799;0,663;-35,209;1,724;9,535;4,831;36,059;4,638;1,770;-2,770;0,000;37,800;38,500;9,336;1,755;18,927;22,917;19,241;19,746;-3,193;26,820;0,000;281,940;Inf;290,000;290,000;20,484;2,940;26,120;23,803
6365,500;3,187;0,753;-35,209;1,738;9,509;4,831;36,059;4,638;1,770;-2,770;0,000;37,800;38,500;9,469;1,685;19,281;22,854;19,159;20,049;-3,193;26,820;0,000;282,140;Inf;290,000;290,000;20,208;2,942;26,118;23,793
6366,000;3,187;0,753;-35,209;1,738;9,509;4,831;36,059;4,638;1,770;-2,770;0,000;37,800;38,500;9,469;1,685;20,107;23,030;19,460;20,180;-3,193;26,820;0,000;282,140;Inf;290,000;290,000;20,336;2,942;26,131;23,789
6366,500;3,187;0,753;-35,209;1,738;9,509;4,831;36,059;4,638;1,770;-2,770;0,000;37,800;38,500;9,469;1,685;19,971;22,976;19,483;19,935;-3,193;26,820;0,000;282,440;Inf;290,000;290,000;20,694;2,946;26,163;23,771
6367,000;3,187;0,753;-35,209;1,738;9,509;4,831;36,059;4,638;1,770;-2,770;0,000;37,800;38,500;9,469;1,685;19,683;22,862;19,415;19,696;-3,193;26,820;0,000;282,440;Inf;290,000;290,000;20,591;2,950;26,162;23,807
6367,500;3,187;0,753;-35,209;1,738;9,509;4,831;36,059;4,638;1,770;-2,770;0,000;37,800;38,500;9,469;1,685;19,484;22,773;19,322;19,600;-3,193;26,820;0,000;282,440;Inf;290,000;290,000;20,414;2,954;26,123;23,788
