t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6368,000;3,187;0,753;-35,209;1,738;9,509;4,808;36,132;4,651;1,809;-2,769;0,000;37,808;38,617;9,469;1,685;19,670;22,810;19,322;20,065;-3,180;26,824;0,000;282,440;Inf;290,000;290,000;20,295;2,957;26,086;23,766
6368,500;3,187;0,753;-35,209;1,738;9,509;4,808;36,132;4,651;1,809;-2,769;0,000;37,800;38,600;9,469;1,685;19,864;22,984;19,388;20,476;-3,180;26,824;0,000;282,340;Inf;290,000;290,000;20,467;2,961;26,122;23,778
6369,000;3,211;0,867;-33,231;1,749;9,381;4,808;36,132;4,651;1,809;-2,769;0,000;37,800;38,600;9,532;1,605;20,266;23,032;19,540;20,289;-3,180;26,824;0,000;282,340;Inf;290,000;290,000;20,678;2,965;26,137;23,777
6369,500;3,211;0,867;-33,231;1,749;9,381;4,808;36,132;4,651;1,809;-2,769;0,000;37,800;38,600;9,532;1,605;19,681;22,848;19,495;19,691;-3,180;26,824;0,000;282,040;Inf;290,000;290,000;20,782;2,969;26,153;23,798
6370,000;3,211;0,867;-33,231;1,749;9,381;4,808;36,132;4,651;1,809;-2,769;0,000;37,800;38,600;9,532;1,605;19,441;22,767;19,366;19,597;-3,180;26,824;0,000;282,040;Inf;290,000;290,000;20,429;2,973;26,109;23,794
6370,500;3,211;0,867;-33,231;1,749;9,381;4,808;36,132;4,651;1,809;-2,769;0,000;37,800;38,600;9,532;1,605;19,537;22,785;19,327;19,992;-3,180;26,824;0,000;282,240;Inf;290,000;290,000;20,293;2,977;26,086;23,806
6371,000;3,211;0,867;-33,231;1,749;9,381;4,820;36,140;4,682;1,823;-2,779;0,000;37,810;38,557;9,532;1,605;20,006;23,023;19,418;20,643;-3,188;26,826;0,000;282,240;Inf;290,000;290,000;20,410;2,981;26,091;23,830
6371,500;3,211;0,867;-33,231;1,749;9,381;4,820;36,140;4,682;1,823;-2,779;0,000;37,800;38,600;9,532;1,605;20,195;23,089;19,554;20,569;-3,188;26,826;0,000;282,240;Inf;290,000;290,000;20,773;2,984;26,135;23,829
6372,000;3,169;0,744;-35,209;1,703;9,471;4,820;36,140;4,682;1,823;-2,779;0,000;37,800;38,600;9,411;1,628;20,084;23,023;19,607;20,124;-3,188;26,826;0,000;282,240;Inf;290,000;290,000;20,852;2,988;26,200;23,852
6372,500;3,169;0,744;-35,209;1,703;9,471;4,820;36,140;4,682;1,823;-2,779;0,000;37,800;38,600;9,411;1,628;19,900;22,966;19,581;19,817;-3,188;26,826;0,000;283,140;Inf;290,000;290,000;20,709;2,991;26,179;23,838
6373,000;3,169;0,744;-35,209;1,703;9,471;4,820;36,140;4,682;1,823;-2,779;0,000;37,800;38,600;9,411;1,628;19,465;22,795;19,368;19,750;-3,188;26,826;0,000;283,140;Inf;290,000;290,000;20,566;2,994;26,152;23,815
6373,500;3,169;0,744;-35,209;1,703;9,471;4,820;36,140;4,682;1,823;-2,779;0,000;37,800;38,600;9,411;1,628;19,669;22,989;19,377;20,399;-3,188;26,826;0,000;282,140;Inf;290,000;290,000;20,344;2,997;26,108;23,834
6374,000;3,169;0,744;-35,209;1,703;9,471;4,822;36,120;4,704;1,817;-2,771;0,000;37,814;38,601;9,411;1,628;20,217;23,150;19,551;20,897;-3,195;26,830;0,000;282,140;Inf;290,000;290,000;20,608;3,000;26,138;23,782
6374,500;3,169;0,744;-35,209;1,703;9,471;4,822;36,120;4,704;1,817;-2,771;0,000;37,800;38,600;9,411;1,628;20,331;23,102;19,677;20,392;-3,195;26,830;0,000;282,340;Inf;290,000;290,000;20,954;3,002;26,200;23,781
6375,000;3,169;0,744;-35,209;1,703;9,471;4,822;36,120;4,704;1,817;-2,771;0,000;37,800;38,600;9,411;1,628;20,034;23,049;19,676;20,165;-3,195;26,830;0,000;282,340;Inf;290,000;290,000;20,875;3,005;26,230;23,781
6375,500;2,806;0,717;-34,403;1,683;9,387;4,822;36,120;4,704;1,817;-2,771;0,000;37,800;38,600;9,572;1,769;19,858;22,982;19,596;19,867;-3,195;26,830;0,000;282,040;Inf;290,000;290,000;20,731;3,008;26,223;23,762
6376,000;2,806;0,717;-34,403;1,683;9,387;4,822;36,120;4,704;1,817;-2,771;0,000;37,800;38,600;9,572;1,769;19,693;22,890;19,498;19,674;-3,195;26,830;0,000;282,040;Inf;290,000;290,000;20,576;3,005;26,185;23,746
6376,500;2,806;0,717;-34,403;1,683;9,387;4,822;36,120;4,704;1,817;-2,771;0,000;37,800;38,600;9,572;1,769;19,872;23,039;19,480;20,535;-3,195;26,830;0,000;282,640;Inf;290,000;290,000;20,439;3,001;26,141;23,727
6377,000;2,806;0,717;-34,403;1,683;9,387;4,822;36,120;4,704;1,817;-2,771;0,000;37,800;38,600;9,572;1,769;20,338;23,179;19,646;20,672;-3,195;26,830;0,000;282,640;Inf;290,000;290,000;20,732;2,998;26,165;23,692
6377,500;2,806;0,717;-34,403;1,683;9,387;4,795;36,085;4,697;1,822;-2,788;0,000;37,829;38,605;9,572;1,769;20,294;23,123;19,704;20,217;-3,195;26,824;0,000;281,840;Inf;290,000;290,000;20,959;2,995;26,243;23,667
6378,000;2,806;0,717;-34,403;1,683;9,387;4,795;36,085;4,697;1,822;-2,788;0,000;37,800;38,600;9,572;1,769;20,052;23,064;19,673;19,991;-3,195;26,824;0,000;281,840;Inf;290,000;290,000;20,834;2,992;26,247;23,653
6378,500;2,566;0,607;-35,209;1,618;9,514;4,795;36,085;4,697;1,822;-2,788;0,000;37,800;38,600;9,376;1,691;19,690;22,935;19,591;19,853;-3,195;26,824;0,000;282,340;Inf;290,000;290,000;20,695;2,989;26,234;23,638
6379,000;2,566;0,607;-35,209;1,618;9,514;4,795;36,085;4,697;1,822;-2,788;0,000;37,800;38,600;9,376;1,691;18,980;22,959;19,335;20,014;-3,195;26,824;0,000;282,340;Inf;290,000;290,000;20,517;2,982;26,207;23,595
6379,500;2,566;0,607;-35,209;1,618;9,514;4,795;36,085;4,697;1,822;-2,788;0,000;37,800;38,600;9,376;1,691;19,699;23,037;19,347;20,560;-3,195;26,824;0,000;282,140;Inf;290,000;290,000;20,322;2,968;26,211;23,630
6380,000;2,566;0,607;-35,209;1,618;9,514;4,795;36,085;4,697;1,822;-2,788;0,000;37,800;38,600;9,376;1,691;20,285;23,156;19,560;20,596;-3,195;26,824;0,000;282,140;Inf;290,000;290,000;20,661;2,968;26,241;23,679
6380,500;2,566;0,607;-35,209;1,618;9,514;4,807;36,093;4,656;1,852;-2,791;0,000;37,838;38,636;9,376;1,691;19,886;23,014;19,608;19,859;-3,198;26,827;0,000;282,140;Inf;290,000;290,000;20,899;2,962;26,254;23,765
6381,000;2,566;0,607;-35,209;1,618;9,514;4,807;36,093;4,656;1,852;-2,791;0,000;37,800;38,600;9,376;1,691;19,613;22,880;19,504;19,678;-3,198;26,827;0,000;282,140;Inf;290,000;290,000;20,592;2,955;26,242;23,838
6381,500;2,566;0,607;-35,209;1,618;9,514;4,807;36,093;4,656;1,852;-2,791;0,000;37,800;38,600;9,376;1,691;19,546;22,838;19,408;19,970;-3,198;26,827;0,000;281,940;Inf;290,000;290,000;20,419;2,949;26,194;23,893
6382,000;2,845;0,685;-35,209;1,724;9,528;4,807;36,093;4,656;1,852;-2,791;0,000;37,800;38,600;9,419;1,618;19,935;23,131;19,494;20,725;-3,198;26,827;0,000;281,940;Inf;290,000;290,000;20,440;2,943;26,167;23,944
6382,500;2,845;0,685;-35,209;1,724;9,528;4,807;36,093;4,656;1,852;-2,791;0,000;37,800;38,600;9,419;1,618;20,471;23,179;19,682;20,709;-3,198;26,827;0,000;282,140;Inf;290,000;290,000;20,821;2,941;26,267;24,041
6383,000;2,845;0,685;-35,209;1,724;9,528;4,807;36,093;4,656;1,852;-2,791;0,000;37,800;38,600;9,419;1,618;20,303;23,167;19,746;20,278;-3,198;26,827;0,000;282,140;Inf;290,000;290,000;21,010;2,939;26,290;24,073
6383,500;2,845;0,685;-35,209;1,724;9,528;4,807;36,093;4,656;1,852;-2,791;0,000;37,800;38,600;9,419;1,618;19,986;23,061;19,694;19,963;-3,198;26,827;0,000;282,340;Inf;290,000;290,000;20,873;2,938;26,273;24,116
6384,000;2,845;0,685;-35,209;1,724;9,528;4,824;36,108;4,659;1,889;-2,793;0,000;37,850;38,683;9,419;1,618;19,512;22,871;19,466;19,856;-3,192;26,829;0,000;282,340;Inf;290,000;290,000;20,676;2,936;26,238;24,202
6384,500;2,845;0,685;-35,209;1,724;9,528;4,824;36,108;4,659;1,889;-2,793;0,000;37,800;38,700;9,419;1,618;19,656;23,045;19,446;20,446;-3,192;26,829;0,000;281,840;Inf;290,000;290,000;20,426;2,935;26,191;24,257
6385,000;3,126;0,788;-34,936;1,724;9,335;4,824;36,108;4,659;1,889;-2,793;0,000;37,800;38,700;9,433;1,699;20,335;23,302;19,635;21,087;-3,192;26,829;0,000;281,840;Inf;290,000;290,000;20,648;2,933;26,213;24,297
6385,500;3,126;0,788;-34,936;1,724;9,335;4,824;36,108;4,659;1,889;-2,793;0,000;37,800;38,700;9,433;1,699;20,399;23,274;19,778;20,627;-3,192;26,829;0,000;282,340;Inf;290,000;290,000;21,090;2,937;26,296;24,346
6386,000;3,126;0,788;-34,936;1,724;9,335;4,824;36,108;4,659;1,889;-2,793;0,000;37,800;38,700;9,433;1,699;20,164;23,171;19,771;20,123;-3,192;26,829;0,000;282,340;Inf;290,000;290,000;21,019;2,940;26,318;24,226
6386,500;3,126;0,788;-34,936;1,724;9,335;4,824;36,108;4,659;1,889;-2,793;0,000;37,800;38,700;9,433;1,699;19,917;23,064;19,701;19,876;-3,192;26,829;0,000;281,840;Inf;290,000;290,000;20,807;2,943;26,296;24,099
6387,000;3,126;0,788;-34,936;1,724;9,335;4,821;36,146;4,668;1,922;-2,804;0,000;37,854;38,706;9,433;1,699;19,611;22,936;19,568;19,762;-3,200;26,831;0,000;281,840;Inf;290,000;290,000;20,639;2,946;26,261;24,024
6387,500;3,126;0,788;-34,936;1,724;9,335;4,821;36,146;4,668;1,922;-2,804;0,000;37,900;38,700;9,433;1,699;20,111;23,315;19,615;21,091;-3,200;26,831;0,000;281,640;Inf;290,000;290,000;20,469;2,949;26,247;24,013
6388,000;3,126;0,788;-34,936;1,724;9,335;4,821;36,146;4,668;1,922;-2,804;0,000;37,900;38,700;9,433;1,699;20,684;23,333;19,811;20,754;-3,200;26,831;0,000;281,640;Inf;290,000;290,000;21,033;2,952;26,307;23,987
6388,500;3,639;0,923;-34,547;1,721;9,417;4,821;36,146;4,668;1,922;-2,804;0,000;37,900;38,700;9,441;1,473;20,406;23,242;19,860;20,278;-3,200;26,831;0,000;281,540;Inf;290,000;290,000;21,145;2,955;26,361;24,012
6389,000;3,639;0,923;-34,547;1,721;9,417;4,821;36,146;4,668;1,922;-2,804;0,000;37,900;38,700;9,441;1,473;20,103;23,147;19,810;20,011;-3,200;26,831;0,000;281,540;Inf;290,000;290,000;20,946;2,966;26,373;24,034
6389,500;3,639;0,923;-34,547;1,721;9,417;4,821;36,146;4,668;1,922;-2,804;0,000;37,900;38,700;9,441;1,473;19,829;23,040;19,701;19,846;-3,200;26,831;0,000;282,640;Inf;290,000;290,000;20,768;2,977;26,337;24,018
6390,000;3,639;0,923;-34,547;1,721;9,417;4,821;36,146;4,668;1,922;-2,804;0,000;37,900;38,700;9,441;1,473;19,620;22,981;19,549;19,999;-3,200;26,831;0,000;282,640;Inf;290,000;290,000;20,604;2,988;26,306;24,008
6390,500;3,639;0,923;-34,547;1,721;9,417;4,738;36,169;4,673;1,961;-2,809;0,000;37,859;38,684;9,441;1,473;19,832;23,159;19,578;20,585;-3,202;26,823;0,000;282,040;Inf;290,000;290,000;20,537;2,998;26,317;23,980
6391,000;3,639;0,923;-34,547;1,721;9,417;4,738;36,169;4,673;1,961;-2,809;0,000;37,900;38,700;9,441;1,473;20,486;23,337;19,842;20,518;-3,202;26,823;0,000;282,040;Inf;290,000;290,000;20,789;3,009;26,403;23,967
6391,500;3,027;0,706;-35,209;1,672;9,472;4,738;36,169;4,673;1,961;-2,809;0,000;37,900;38,700;9,442;1,624;20,248;23,229;19,825;20,233;-3,202;26,823;0,000;282,740;Inf;290,000;290,000;21,046;3,019;26,415;23,902
6392,000;3,027;0,706;-35,209;1,672;9,472;4,738;36,169;4,673;1,961;-2,809;0,000;37,900;38,700;9,442;1,624;19,474;23,162;19,597;20,005;-3,202;26,823;0,000;282,740;Inf;290,000;290,000;20,884;3,019;26,419;23,883
6392,500;3,027;0,706;-35,209;1,672;9,472;4,738;36,169;4,673;1,961;-2,809;0,000;37,900;38,700;9,442;1,624;19,657;23,010;19,509;19,891;-3,202;26,823;0,000;282,440;Inf;290,000;290,000;20,560;3,019;26,388;23,867
6393,000;3,027;0,706;-35,209;1,672;9,472;4,738;36,169;4,673;1,961;-2,809;0,000;37,900;38,700;9,442;1,624;19,895;23,053;19,516;20,348;-3,202;26,823;0,000;282,440;Inf;290,000;290,000;20,517;3,020;26,341;23,856
6393,500;3,027;0,706;-35,209;1,672;9,472;4,822;36,151;4,662;1,944;-2,798;0,000;37,868;38,707;9,442;1,624;20,161;23,316;19,656;20,710;-3,213;26,836;0,000;282,340;Inf;290,000;290,000;20,703;3,020;26,375;23,881
6394,000;3,027;0,706;-35,209;1,672;9,472;4,822;36,151;4,662;1,944;-2,798;0,000;37,900;38,700;9,442;1,624;20,342;23,343;19,742;20,562;-3,213;26,836;0,000;282,340;Inf;290,000;290,000;20,961;3,020;26,406;23,934
6394,500;2,353;0,647;-34,054;1,807;9,406;4,822;36,151;4,662;1,944;-2,798;0,000;37,900;38,700;9,489;1,664;20,030;23,115;19,728;20,062;-3,213;26,836;0,000;281,740;Inf;290,000;290,000;20,997;3,020;26,410;24,009
6395,000;2,353;0,647;-34,054;1,807;9,406;4,822;36,151;4,662;1,944;-2,798;0,000;37,900;38,700;9,489;1,664;19,771;23,065;19,643;19,936;-3,213;26,836;0,000;281,740;Inf;290,000;290,000;20,734;3,009;26,380;24,015
6395,500;2,353;0,647;-34,054;1,807;9,406;4,822;36,151;4,662;1,944;-2,798;0,000;37,900;38,700;9,489;1,664;19,940;23,072;19,594;20,410;-3,213;26,836;0,000;282,340;Inf;290,000;290,000;20,604;2,998;26,355;24,067
6396,000;2,353;0,647;-34,054;1,807;9,406;4,822;36,151;4,662;1,944;-2,798;0,000;37,900;38,700;9,489;1,664;20,214;23,310;19,683;20,715;-3,213;26,836;0,000;282,340;Inf;290,000;290,000;20,754;2,988;26,342;24,140
6396,500;2,353;0,647;-34,054;1,807;9,406;4,822;36,151;4,662;1,944;-2,798;0,000;37,900;38,700;9,489;1,664;20,467;23,337;19,798;20,541;-3,213;26,836;0,000;280,940;Inf;290,000;290,000;20,981;2,977;26,414;24,215
6397,000;2,353;0,647;-34,054;1,807;9,406;4,848;36,095;4,655;1,949;-2,794;0,000;37,879;38,732;9,489;1,664;20,303;23,230;19,792;20,277;-3,200;26,845;0,000;280,940;Inf;290,000;290,000;21,036;2,967;26,434;24,163
6397,500;2,353;0,647;-34,054;1,807;9,406;4,848;36,095;4,655;1,949;-2,794;0,000;37,900;38,700;9,489;1,664;20,051;23,146;19,764;20,052;-3,200;26,845;0,000;282,340;Inf;290,000;290,000;20,901;2,957;26,409;24,195
6398,000;2,967;0,695;-35,209;1,624;9,475;4,848;36,095;4,655;1,949;-2,794;0,000;37,900;38,700;9,409;1,906;19,888;23,120;19,582;20,431;-3,200;26,845;0,000;282,340;Inf;290,000;290,000;20,753;2,947;26,379;24,197
6398,500;2,967;0,695;-35,209;1,624;9,475;4,848;36,095;4,655;1,949;-2,794;0,000;37,900;38,700;9,409;1,906;20,230;23,333;19,706;20,777;-3,200;26,845;0,000;282,440;Inf;290,000;290,000;20,755;2,947;26,368;24,191
6399,000;2,967;0,695;-35,209;1,624;9,475;4,848;36,095;4,655;1,949;-2,794;0,000;37,900;38,700;9,409;1,906;20,564;23,369;19,831;20,560;-3,200;26,845;0,000;282,440;Inf;290,000;290,000;21,011;2,948;26,401;24,194
6399,500;2,967;0,695;-35,209;1,624;9,475;4,848;36,095;4,655;1,949;-2,794;0,000;37,900;38,700;9,409;1,906;20,293;23,283;19,849;20,276;-3,200;26,845;0,000;282,240;Inf;290,000;290,000;21,081;2,948;26,443;24,235
6400,000;2,967;0,695;-35,209;1,624;9,475;4,822;36,104;4,650;1,978;-2,788;0,000;37,881;38,714;9,409;1,906;20,006;23,153;19,786;20,065;-3,205;26,840;0,000;282,240;Inf;290,000;290,000;20,926;2,948;26,417;24,305
6400,500;2,967;0,695;-35,209;1,624;9,475;4,822;36,104;4,650;1,978;-2,788;0,000;37,900;38,700;9,409;1,906;19,925;23,089;19,697;19,911;-3,205;26,840;0,000;281,740;Inf;290,000;290,000;20,753;2,949;26,382;24,303
6401,000;3,027;0,738;-34,999;1,713;9,368;4,822;36,104;4,650;1,978;-2,788;0,000;37,900;38,700;9,495;1,758;19,901;23,038;19,675;20,321;-3,205;26,840;0,000;281,740;Inf;290,000;290,000;20,656;2,949;26,359;24,303
6401,500;3,027;0,738;-34,999;1,713;9,368;4,822;36,104;4,650;1,978;-2,788;0,000;37,900;38,700;9,495;1,758;20,604;23,403;19,875;20,692;-3,205;26,840;0,000;281,340;Inf;290,000;290,000;20,734;2,950;26,391;24,326
6402,000;3,027;0,738;-34,999;1,713;9,368;4,822;36,104;4,650;1,978;-2,788;0,000;37,900;38,700;9,495;1,758;20,421;23,357;19,888;20,435;-3,205;26,840;0,000;281,340;Inf;290,000;290,000;21,144;2,951;26,461;24,326
6402,500;3,027;0,738;-34,999;1,713;9,368;4,822;36,104;4,650;1,978;-2,788;0,000;37,900;38,700;9,495;1,758;20,125;23,277;19,856;20,245;-3,205;26,840;0,000;281,540;Inf;290,000;290,000;21,025;2,953;26,474;24,338
6403,000;3,027;0,738;-34,999;1,713;9,368;4,822;36,104;4,650;1,978;-2,788;0,000;37,900;38,700;9,495;1,758;19,983;23,162;19,777;19,993;-3,205;26,840;0,000;281,540;Inf;290,000;290,000;20,876;2,954;26,446;24,352
6403,500;3,027;0,738;-34,999;1,713;9,368;4,837;36,140;4,665;2,018;-2,779;0,000;37,887;38,742;9,495;1,758;19,933;23,102;19,725;20,172;-3,198;26,851;0,000;281,840;Inf;290,000;290,000;20,729;2,955;26,407;24,347
6404,000;3,027;0,738;-34,999;1,713;9,368;4,837;36,140;4,665;2,018;-2,779;0,000;37,900;38,700;9,495;1,758;20,271;23,246;19,764;20,690;-3,198;26,851;0,000;281,840;Inf;290,000;290,000;20,733;2,956;26,421;24,384
6404,500;3,004;0,805;-34,245;1,763;9,445;4,837;36,140;4,665;2,018;-2,779;0,000;37,900;38,700;9,453;1,613;20,499;23,388;19,877;20,691;-3,198;26,851;0,000;281,740;Inf;290,000;290,000;20,993;2,957;26,458;24,350
6405,000;3,004;0,805;-34,245;1,763;9,445;4,837;36,140;4,665;2,018;-2,779;0,000;37,900;38,700;9,453;1,613;20,201;23,239;19,910;20,222;-3,198;26,851;0,000;281,740;Inf;290,000;290,000;21,114;2,958;26,488;24,396
6405,500;3,004;0,805;-34,245;1,763;9,445;4,837;36,140;4,665;2,018;-2,779;0,000;37,900;38,700;9,453;1,613;20,021;23,174;19,829;20,007;-3,198;26,851;0,000;281,740;Inf;290,000;290,000;20,893;2,959;26,478;24,398
6406,000;3,004;0,805;-34,245;1,763;9,445;4,837;36,140;4,665;2,018;-2,779;0,000;37,900;38,700;9,453;1,613;19,970;23,120;19,744;20,184;-3,198;26,851;0,000;281,740;Inf;290,000;290,000;20,758;2,960;26,432;24,480
6406,500;3,004;0,805;-34,245;1,763;9,445;4,842;36,175;4,679;2,049;-2,784;0,000;37,890;38,723;9,453;1,613;20,294;23,263;19,790;20,722;-3,182;26,852;0,000;281,740;Inf;290,000;290,000;20,754;2,960;26,417;24,502
6407,000;3,004;0,805;-34,245;1,763;9,445;4,842;36,175;4,679;2,049;-2,784;0,000;37,900;38,700;9,453;1,613;20,493;23,394;19,879;20,847;-3,182;26,852;0,000;281,740;Inf;290,000;290,000;21,017;2,961;26,490;24,494
6407,500;2,774;0,706;-35,114;1,644;9,431;4,842;36,175;4,679;2,049;-2,784;0,000;37,900;38,700;9,453;1,877;20,382;23,376;19,932;20,590;-3,182;26,852;0,000;281,940;Inf;290,000;290,000;21,153;2,962;26,515;24,533
6408,000;2,774;0,706;-35,114;1,644;9,431;4,842;36,175;4,679;2,049;-2,784;0,000;37,900;38,700;9,453;1,877;20,139;23,302;19,903;20,350;-3,182;26,852;0,000;281,940;Inf;290,000;290,000;21,070;2,959;26,512;24,538
6408,500;2,774;0,706;-35,114;1,644;9,431;4,842;36,175;4,679;2,049;-2,784;0,000;37,900;38,700;9,453;1,877;19,993;23,192;19,792;20,147;-3,182;26,852;0,000;282,040;Inf;290,000;290,000;20,924;2,956;26,492;24,481
6409,000;2,774;0,706;-35,114;1,644;9,431;4,842;36,175;4,679;2,049;-2,784;0,000;37,900;38,700;9,453;1,877;20,083;23,235;19,759;20,338;-3,182;26,852;0,000;282,040;Inf;290,000;290,000;20,781;2,953;26,453;24,508
6409,500;2,774;0,706;-35,114;1,644;9,431;4,842;36,175;4,679;2,049;-2,784;0,000;37,900;38,700;9,453;1,877;20,378;23,349;19,837;20,738;-3,182;26,852;0,000;281,940;Inf;290,000;290,000;20,854;2,950;26,461;24,488
6410,000;2,774;0,706;-35,114;1,644;9,431;4,861;36,155;4,656;2,053;-2,774;0,000;37,889;38,775;9,453;1,877;20,553;23,398;19,944;20,805;-3,185;26,859;0,000;281,940;Inf;290,000;290,000;21,075;2,947;26,482;24,475
6410,500;2,774;0,706;-35,114;1,644;9,431;4,861;36,155;4,656;2,053;-2,774;0,000;37,900;38,800;9,453;1,877;20,421;23,360;19,969;20,471;-3,185;26,859;0,000;282,240;Inf;290,000;290,000;21,175;2,944;26,524;24,429
6411,000;2,926;0,684;-35,209;1,708;9,442;4,861;36,155;4,656;2,053;-2,774;0,000;37,900;38,800;9,399;1,727;20,234;23,311;19,912;20,200;-3,185;26,859;0,000;282,240;Inf;290,000;290,000;21,055;2,941;26,516;24,308
6411,500;2,926;0,684;-35,209;1,708;9,442;4,861;36,155;4,656;2,053;-2,774;0,000;37,900;38,800;9,399;1,727;20,087;23,201;19,816;20,116;-3,185;26,859;0,000;282,340;Inf;290,000;290,000;20,914;2,941;26,490;24,315
6412,000;2,926;0,684;-35,209;1,708;9,442;4,861;36,155;4,656;2,053;-2,774;0,000;37,900;38,800;9,399;1,727;20,517;23,457;19,895;20,918;-3,185;26,859;0,000;282,340;Inf;290,000;290,000;20,805;2,941;26,476;24,300
6412,500;2,926;0,684;-35,209;1,708;9,442;4,861;36,155;4,656;2,053;-2,774;0,000;37,900;38,800;9,399;1,727;20,616;23,441;19,971;20,743;-3,185;26,859;0,000;282,140;Inf;290,000;290,000;21,197;2,941;26,519;24,360
6413,000;2,926;0,684;-35,209;1,708;9,442;4,839;36,103;4,649;2,041;-2,779;0,000;37,885;38,738;9,399;1,727;20,473;23,372;19,974;20,459;-3,186;26,861;0,000;282,140;Inf;290,000;290,000;21,193;2,940;26,559;24,333
6413,500;2,926;0,684;-35,209;1,708;9,442;4,839;36,103;4,649;2,041;-2,779;0,000;37,900;38,700;9,399;1,727;20,303;23,336;19,931;20,237;-3,186;26,861;0,000;282,040;Inf;290,000;290,000;21,069;2,940;26,555;24,370
6414,000;2,892;0,726;-34,485;1,708;9,357;4,839;36,103;4,649;2,041;-2,779;0,000;37,900;38,700;9,551;1,796;20,142;23,242;19,852;20,123;-3,186;26,861;0,000;282,040;Inf;290,000;290,000;20,952;2,940;26,555;24,302
6414,500;2,892;0,726;-34,485;1,708;9,357;4,839;36,103;4,649;2,041;-2,779;0,000;37,900;38,700;9,551;1,796;20,141;23,234;19,798;20,469;-3,186;26,861;0,000;281,540;Inf;290,000;290,000;20,840;2,939;26,509;24,228
6415,000;2,892;0,726;-34,485;1,708;9,357;4,839;36,103;4,649;2,041;-2,779;0,000;37,900;38,700;9,551;1,796;20,319;23,406;19,841;20,780;-3,186;26,861;0,000;281,540;Inf;290,000;290,000;20,911;2,938;26,539;24,256
6415,500;2,892;0,726;-34,485;1,708;9,357;4,839;36,103;4,649;2,041;-2,779;0,000;37,900;38,700;9,551;1,796;20,596;23,423;19,979;20,532;-3,186;26,861;0,000;281,640;Inf;290,000;290,000;21,087;2,938;26,571;24,254
6416,000;2,892;0,726;-34,485;1,708;9,357;4,840;36,111;4,619;2,063;-2,786;0,000;37,891;38,719;9,551;1,796;20,398;23,368;19,955;20,283;-3,181;26,867;0,000;281,640;Inf;290,000;290,000;21,133;2,937;26,580;24,291
6416,500;2,892;0,726;-34,485;1,708;9,357;4,840;36,111;4,619;2,063;-2,786;0,000;37,900;38,700;9,551;1,796;20,183;23,273;19,881;20,115;-3,181;26,867;0,000;281,340;Inf;290,000;290,000;21,001;2,936;26,570;24,355
6417,000;2,892;0,726;-34,485;1,708;9,357;4,840;36,111;4,619;2,063;-2,786;0,000;37,900;38,700;9,551;1,796;20,065;23,225;19,812;20,343;-3,181;26,867;0,000;281,340;Inf;290,000;290,000;20,863;2,935;26,536;24,371
6417,500;2,933;0,796;-33,125;1,794;9,442;4,840;36,111;4,619;2,063;-2,786;0,000;37,900;38,700;9,604;1,662;20,300;23,401;19,856;20,845;-3,181;26,867;0,000;281,640;Inf;290,000;290,000;20,861;2,935;26,530;24,392
6418,000;2,933;0,796;-33,125;1,794;9,442;4,840;36,111;4,619;2,063;-2,786;0,000;37,900;38,700;9,604;1,662;20,601;23,505;19,950;20,823;-3,181;26,867;0,000;281,640;Inf;290,000;290,000;21,100;2,935;26,551;24,448
6418,500;2,933;0,796;-33,125;1,794;9,442;4,840;36,111;4,619;2,063;-2,786;0,000;37,900;38,700;9,604;1,662;20,613;23,444;20,000;20,531;-3,181;26,867;0,000;281,340;Inf;290,000;290,000;21,220;2,935;26,586;24,419
6419,000;2,933;0,796;-33,125;1,794;9,442;4,840;36,111;4,619;2,063;-2,786;0,000;37,900;38,700;9,604;1,662;20,120;23,278;19,862;20,113;-3,181;26,867;0,000;281,340;Inf;290,000;290,000;21,147;2,935;26,588;24,407
6419,500;2,933;0,796;-33,125;1,794;9,442;4,816;36,151;4,634;2,101;-2,753;0,000;37,892;38,712;9,604;1,662;20,084;23,228;19,812;20,278;-3,195;26,870;0,000;281,640;Inf;290,000;290,000;20,843;2,935;26,562;24,359
6420,000;2,933;0,796;-33,125;1,794;9,442;4,816;36,151;4,634;2,101;-2,753;0,000;37,900;38,700;9,604;1,662;20,349;23,368;19,846;20,738;-3,195;26,870;0,000;281,640;Inf;290,000;290,000;20,851;2,935;26,515;24,333
6420,500;3,239;0,805;-34,961;1,714;9,463;4,816;36,151;4,634;2,101;-2,753;0,000;37,900;38,700;9,426;1,585;20,689;23,516;19,969;20,884;-3,195;26,870;0,000;281,540;Inf;290,000;290,000;21,075;2,935;26,533;24,308
6421,000;3,239;0,805;-34,961;1,714;9,463;4,816;36,151;4,634;2,101;-2,753;0,000;37,900;38,700;9,426;1,585;20,628;23,483;20,019;20,509;-3,195;26,870;0,000;281,540;Inf;290,000;290,000;21,264;2,940;26,570;24,315
6421,500;3,239;0,805;-34,961;1,714;9,463;4,816;36,151;4,634;2,101;-2,753;0,000;37,900;38,700;9,426;1,585;20,387;23,360;19,976;20,281;-3,195;26,870;0,000;281,740;Inf;290,000;290,000;21,159;2,944;26,591;24,242
6422,000;3,239;0,805;-34,961;1,714;9,463;4,816;36,151;4,634;2,101;-2,753;0,000;37,900;38,700;9,426;1,585;20,088;23,255;19,871;20,061;-3,195;26,870;0,000;281,740;Inf;290,000;290,000;21,001;2,949;26,541;24,193
6422,500;3,239;0,805;-34,961;1,714;9,463;4,839;36,194;4,647;2,142;-2,779;0,000;37,897;38,698;9,426;1,585;20,341;23,376;19,821;20,896;-3,180;26,881;0,000;281,640;Inf;290,000;290,000;20,819;2,954;26,498;24,153
6423,000;3,239;0,805;-34,961;1,714;9,463;4,839;36,194;4,647;2,142;-2,779;0,000;37,900;38,700;9,426;1,585;20,611;23,557;19,932;20,991;-3,180;26,881;0,000;281,640;Inf;290,000;290,000;21,109;2,959;26,540;24,124
6423,500;3,239;0,805;-34,961;1,714;9,463;4,839;36,194;4,647;2,142;-2,779;0,000;37,900;38,700;9,426;1,585;20,676;23,543;20,014;20,698;-3,180;26,881;0,000;281,840;Inf;290,000;290,000;21,273;2,963;26,582;24,136
6424,000;3,070;0,770;-34,389;1,748;9,402;4,839;36,194;4,647;2,142;-2,779;0,000;37,900;38,700;9,527;1,552;20,385;23,416;19,985;20,391;-3,180;26,881;0,000;281,840;Inf;290,000;290,000;21,233;2,968;26,606;24,218
6424,500;3,070;0,770;-34,389;1,748;9,402;4,839;36,194;4,647;2,142;-2,779;0,000;37,900;38,700;9,527;1,552;20,137;23,317;19,904;20,218;-3,180;26,881;0,000;281,340;Inf;290,000;290,000;21,044;2,969;26,606;24,265
6425,000;3,070;0,770;-34,389;1,748;9,402;4,839;36,194;4,647;2,142;-2,779;0,000;37,900;38,700;9,527;1,552;20,021;23,257;19,808;20,066;-3,180;26,881;0,000;281,340;Inf;290,000;290,000;20,894;2,971;26,549;24,399
6425,500;3,070;0,770;-34,389;1,748;9,402;4,839;36,194;4,647;2,142;-2,779;0,000;37,900;38,700;9,527;1,552;20,087;23,205;19,780;20,498;-3,180;26,881;0,000;282,040;Inf;290,000;290,000;20,788;2,973;26,526;24,426
6426,000;3,070;0,770;-34,389;1,748;9,402;4,842;36,184;4,663;2,133;-2,773;0,000;37,899;38,702;9,527;1,552;20,667;23,515;19,993;20,772;-3,193;26,879;0,000;282,040;Inf;290,000;290,000;20,893;2,974;26,552;24,393
6426,500;3,070;0,770;-34,389;1,748;9,402;4,842;36,184;4,663;2,133;-2,773;0,000;37,900;38,700;9,527;1,552;20,582;23,459;20,006;20,515;-3,193;26,879;0,000;281,040;Inf;290,000;290,000;21,237;2,976;26,584;24,360
6427,000;2,494;0,703;-34,050;1,727;9,375;4,842;36,184;4,663;2,133;-2,773;0,000;37,900;38,700;9,536;1,750;20,337;23,389;19,935;20,299;-3,193;26,879;0,000;281,040;Inf;290,000;290,000;21,141;2,977;26,593;24,295
6427,500;2,494;0,703;-34,050;1,727;9,375;4,842;36,184;4,663;2,133;-2,773;0,000;37,900;38,700;9,536;1,750;20,084;23,277;19,858;20,117;-3,193;26,879;0,000;281,540;Inf;290,000;290,000;20,990;2,970;26,616;24,274
6428,000;2,494;0,703;-34,050;1,727;9,375;4,842;36,184;4,663;2,133;-2,773;0,000;37,900;38,700;9,536;1,750;20,056;23,263;19,780;20,320;-3,193;26,879;0,000;281,540;Inf;290,000;290,000;20,834;2,962;26,564;24,233
6428,500;2,494;0,703;-34,050;1,727;9,375;4,842;36,184;4,663;2,133;-2,773;0,000;37,900;38,700;9,536;1,750;20,352;23,367;19,816;20,893;-3,193;26,879;0,000;281,040;Inf;290,000;290,000;20,855;2,954;26,567;24,188
6429,000;2,494;0,703;-34,050;1,727;9,375;4,835;36,132;4,665;2,118;-2,785;0,000;37,896;38,653;9,536;1,750;20,695;23,544;19,966;20,955;-3,205;26,879;0,000;281,040;Inf;290,000;290,000;21,107;2,947;26,594;24,199
6429,500;2,494;0,703;-34,050;1,727;9,375;4,835;36,132;4,665;2,118;-2,785;0,000;37,900;38,700;9,536;1,750;20,474;23,450;20,018;20,418;-3,205;26,879;0,000;281,940;Inf;290,000;290,000;21,290;2,939;26,635;24,165
6430,000;2,494;0,703;-34,050;1,727;9,375;4,835;36,132;4,665;2,118;-2,785;0,000;37,900;38,700;9,536;1,750;20,169;23,319;19,946;20,199;-3,205;26,879;0,000;281,940;Inf;290,000;290,000;21,090;2,932;26,628;24,202
6430,500;1,945;0,565;-34,112;1,773;9,370;4,835;36,132;4,665;2,118;-2,785;0,000;37,900;38,700;9,556;1,755;20,102;23,264;19,862;20,194;-3,205;26,879;0,000;280,140;Inf;290,000;290,000;20,908;2,925;26,595;24,212
6431,000;1,945;0,565;-34,112;1,773;9,370;4,835;36,132;4,665;2,118;-2,785;0,000;37,900;38,700;9,556;1,755;20,315;23,333;19,861;20,703;-3,205;26,879;0,000;280,140;Inf;290,000;290,000;20,855;2,909;26,562;24,170
6431,500;1,945;0,565;-34,112;1,773;9,370;4,835;36,132;4,665;2,118;-2,785;0,000;37,900;38,700;9,556;1,755;20,722;23,558;19,992;21,139;-3,205;26,879;0,000;281,540;Inf;290,000;290,000;21,053;2,893;26,581;24,144
6432,000;1,945;0,565;-34,112;1,773;9,370;4,835;36,132;4,665;2,118;-2,785;0,000;37,900;38,700;9,556;1,755;20,903;23,573;20,106;20,794;-3,205;26,879;0,000;281,540;Inf;290,000;290,000;21,353;2,862;26,668;24,118
6432,500;1,945;0,565;-34,112;1,773;9,370;4,853;36,082;4,636;2,126;-2,791;0,000;37,892;38,681;9,556;1,755;20,553;23,503;20,104;20,476;-3,196;26,886;0,000;279,540;Inf;290,000;290,000;21,344;2,862;26,668;24,110
6433,000;1,945;0,565;-34,112;1,773;9,370;4,853;36,082;4,636;2,126;-2,791;0,000;37,900;38,700;9,556;1,755;20,058;23,296;19,877;20,226;-3,196;26,886;0,000;279,540;Inf;290,000;290,000;21,159;2,847;26,630;24,104
6433,500;2,790;0,767;-34,015;1,771;9,396;4,853;36,082;4,636;2,126;-2,791;0,000;37,900;38,700;9,540;1,682;20,218;23,389;19,872;20,775;-3,196;26,886;0,000;281,740;Inf;290,000;290,000;20,864;2,832;26,589;24,129
6434,000;2,790;0,767;-34,015;1,771;9,396;4,853;36,082;4,636;2,126;-2,791;0,000;37,900;38,700;9,540;1,682;20,691;23,691;20,013;21,277;-3,196;26,886;0,000;281,740;Inf;290,000;290,000;21,063;2,831;26,611;24,171
6434,500;2,790;0,767;-34,015;1,771;9,396;4,853;36,082;4,636;2,126;-2,791;0,000;37,900;38,700;9,540;1,682;20,881;23,664;20,106;20,897;-3,196;26,886;0,000;281,040;Inf;290,000;290,000;21,418;2,831;26,665;24,215
6435,000;2,790;0,767;-34,015;1,771;9,396;4,853;36,082;4,636;2,126;-2,791;0,000;37,900;38,700;9,540;1,682;20,634;23,542;20,135;20,544;-3,196;26,886;0,000;281,040;Inf;290,000;290,000;21,387;2,830;26,718;24,260
6435,500;2,790;0,767;-34,015;1,771;9,396;4,812;36,127;4,644;2,175;-2,787;0,000;37,890;38,699;9,540;1,682;20,357;23,471;20,053;20,390;-3,187;26,885;0,000;282,240;Inf;290,000;290,000;21,214;2,829;26,697;24,345
6436,000;2,790;0,767;-34,015;1,771;9,396;4,812;36,127;4,644;2,175;-2,787;0,000;37,900;38,700;9,540;1,682;20,162;23,374;19,954;20,207;-3,187;26,885;0,000;282,240;Inf;290,000;290,000;21,068;2,829;26,667;24,410
6436,500;2,852;0,753;-33,873;1,780;9,359;4,812;36,127;4,644;2,175;-2,787;0,000;37,900;38,700;9,522;1,547;20,316;23,649;19,797;21,127;-3,187;26,885;0,000;281,040;Inf;290,000;290,000;20,924;2,828;26,638;24,504
6437,000;2,852;0,753;-33,873;1,780;9,359;4,812;36,127;4,644;2,175;-2,787;0,000;37,900;38,700;9,522;1,547;20,717;23,652;19,973;20,943;-3,187;26,885;0,000;281,040;Inf;290,000;290,000;21,222;2,828;26,675;24,515
6437,500;2,852;0,753;-33,873;1,780;9,359;4,812;36,127;4,644;2,175;-2,787;0,000;37,900;38,700;9,522;1,547;20,649;23,586;20,031;20,630;-3,187;26,885;0,000;282,340;Inf;290,000;290,000;21,321;2,829;26,711;24,569
6438,000;2,852;0,753;-33,873;1,780;9,359;4,812;36,127;4,644;2,175;-2,787;0,000;37,900;38,700;9,522;1,547;20,392;23,481;20,006;20,415;-3,187;26,885;0,000;282,340;Inf;290,000;290,000;21,224;2,829;26,723;24,588
6438,500;2,852;0,753;-33,873;1,780;9,359;4,812;36,127;4,644;2,175;-2,787;0,000;37,900;38,700;9,522;1,547;20,177;23,378;19,907;20,190;-3,187;26,885;0,000;281,140;Inf;290,000;290,000;21,073;2,830;26,686;24,660
6439,000;2,852;0,753;-33,873;1,780;9,359;4,849;36,167;4,656;2,211;-2,764;0,000;37,872;38,635;9,522;1,547;20,082;23,293;19,844;20,237;-3,179;26,878;0,000;281,140;Inf;290,000;290,000;20,913;2,830;26,621;24,677
6439,500;2,852;0,753;-33,873;1,780;9,359;4,849;36,167;4,656;2,211;-2,764;0,000;37,900;38,600;9,522;1,547;20,384;23,435;19,877;20,958;-3,179;26,878;0,000;282,040;Inf;290,000;290,000;20,864;2,830;26,651;24,642
6440,000;3,171;0,854;-34,357;1,737;9,400;4,849;36,167;4,656;2,211;-2,764;0,000;37,900;38,600;9,512;1,791;20,739;23,646;20,096;20,841;-3,179;26,878;0,000;282,040;Inf;290,000;290,000;21,163;2,831;26,684;24,653
6440,500;3,171;0,854;-34,357;1,737;9,400;4,849;36,167;4,656;2,211;-2,764;0,000;37,900;38,600;9,512;1,791;20,445;23,497;20,051;20,424;-3,179;26,878;0,000;280,540;Inf;290,000;290,000;21,330;2,836;26,722;24,582
6441,000;3,171;0,854;-34,357;1,737;9,400;4,849;36,167;4,656;2,211;-2,764;0,000;37,900;38,600;9,512;1,791;20,238;23,398;19,979;20,212;-3,179;26,878;0,000;280,540;Inf;290,000;290,000;21,104;2,842;26,717;24,570
6441,500;3,171;0,854;-34,357;1,737;9,400;4,849;36,167;4,656;2,211;-2,764;0,000;37,900;38,600;9,512;1,791;20,150;23,313;19,875;20,259;-3,179;26,878;0,000;281,740;Inf;290,000;290,000;20,957;2,847;26,666;24,678
6442,000;3,171;0,854;-34,357;1,737;9,400;4,856;36,180;4,666;2,218;-2,771;0,000;37,880;38,613;9,512;1,791;20,260;23,367;19,872;20,749;-3,183;26,893;0,000;281,740;Inf;290,000;290,000;20,899;2,853;26,632;24,706
6442,500;3,171;0,854;-34,357;1,737;9,400;4,856;36,180;4,666;2,218;-2,771;0,000;37,900;38,600;9,512;1,791;20,569;23,577;19,966;21,031;-3,183;26,893;0,000;280,040;Inf;290,000;290,000;21,062;2,858;26,677;24,596
6443,000;3,456;0,810;-35,209;1,726;9,427;4,856;36,180;4,666;2,218;-2,771;0,000;37,900;38,600;9,462;1,779;20,811;23,596;20,080;20,837;-3,183;26,893;0,000;280,040;Inf;290,000;290,000;21,286;2,863;26,701;24,574
6443,500;3,456;0,810;-35,209;1,726;9,427;4,856;36,180;4,666;2,218;-2,771;0,000;37,900;38,600;9,462;1,779;20,350;23,473;20,021;20,393;-3,183;26,893;0,000;281,840;Inf;290,000;290,000;21,331;2,882;26,726;24,591
6444,000;3,456;0,810;-35,209;1,726;9,427;4,856;36,180;4,666;2,218;-2,771;0,000;37,900;38,600;9,462;1,779;20,114;23,356;19,942;20,264;-3,183;26,893;0,000;281,840;Inf;290,000;290,000;21,059;2,882;26,688;24,586
6444,500;3,456;0,810;-35,209;1,726;9,427;4,856;36,180;4,666;2,218;-2,771;0,000;37,900;38,600;9,462;1,779;20,157;23,369;19,881;20,602;-3,183;26,893;0,000;280,340;Inf;290,000;290,000;20,919;2,892;26,655;24,542
6445,000;3,456;0,810;-35,209;1,726;9,427;4,856;36,180;4,666;2,218;-2,771;0,000;37,900;38,600;9,462;1,779;20,498;23,580;19,967;20,990;-3,183;26,893;0,000;280,340;Inf;290,000;290,000;21,002;2,901;26,633;24,542
6445,500;3,456;0,810;-35,209;1,726;9,427;4,836;36,161;4,657;2,219;-2,776;0,000;37,869;38,626;9,462;1,779;20,786;23,614;20,063;21,041;-3,168;26,895;0,000;281,640;Inf;290,000;290,000;21,259;2,910;26,676;24,570
6446,000;3,456;0,810;-35,209;1,726;9,427;4,836;36,161;4,657;2,219;-2,776;0,000;37,900;38,600;9,462;1,779;20,692;23,602;20,119;20,779;-3,168;26,895;0,000;281,640;Inf;290,000;290,000;21,376;2,919;26,704;24,541
6446,500;2,970;0,711;-35,209;1,733;9,484;4,836;36,161;4,657;2,219;-2,776;0,000;37,900;38,600;9,423;1,636;20,493;23,532;20,102;20,466;-3,168;26,895;0,000;280,640;Inf;290,000;290,000;21,298;2,928;26,721;24,541
6447,000;2,970;0,711;-35,209;1,733;9,484;4,836;36,161;4,657;2,219;-2,776;0,000;37,900;38,600;9,423;1,636;20,292;23,445;20,014;20,286;-3,168;26,895;0,000;280,640;Inf;290,000;290,000;21,148;2,928;26,693;24,494
6447,500;2,970;0,711;-35,209;1,733;9,484;4,836;36,161;4,657;2,219;-2,776;0,000;37,900;38,600;9,423;1,636;20,455;23,574;19,999;20,956;-3,168;26,895;0,000;281,540;Inf;290,000;290,000;21,009;2,929;26,672;24,461
6448,000;2,970;0,711;-35,209;1,733;9,484;4,836;36,161;4,657;2,219;-2,776;0,000;37,900;38,600;9,423;1,636;20,763;23,676;20,102;21,035;-3,168;26,895;0,000;281,540;Inf;290,000;290,000;21,246;2,930;26,699;24,442
6448,500;2,970;0,711;-35,209;1,733;9,484;4,813;36,113;4,676;2,204;-2,768;0,000;37,868;38,585;9,423;1,636;20,780;23,646;20,150;20,856;-3,170;26,890;0,000;281,240;Inf;290,000;290,000;21,394;2,930;26,747;24,495
6449,000;2,970;0,711;-35,209;1,733;9,484;4,813;36,113;4,676;2,204;-2,768;0,000;37,900;38,600;9,423;1,636;20,583;23,559;20,145;20,564;-3,170;26,890;0,000;281,240;Inf;290,000;290,000;21,358;2,931;26,763;24,533
6449,500;2,379;0,642;-34,285;1,784;9,419;4,813;36,113;4,676;2,204;-2,768;0,000;37,900;38,600;9,485;1,645;20,424;23,487;20,087;20,406;-3,170;26,890;0,000;281,040;Inf;290,000;290,000;21,213;2,932;26,744;24,621
6450,000;2,379;0,642;-34,285;1,784;9,419;4,813;36,113;4,676;2,204;-2,768;0,000;37,900;38,600;9,485;1,645;20,223;23,402;19,993;20,298;-3,170;26,890;0,000;281,040;Inf;290,000;290,000;21,101;2,923;26,696;24,581
6450,500;2,379;0,642;-34,285;1,784;9,419;4,813;36,113;4,676;2,204;-2,768;0,000;37,900;38,600;9,485;1,645;20,350;23,430;19,983;20,585;-3,170;26,890;0,000;281,540;Inf;290,000;290,000;20,979;2,914;26,699;24,513
6451,000;2,379;0,642;-34,285;1,784;9,419;4,813;36,113;4,676;2,204;-2,768;0,000;37,900;38,600;9,485;1,645;20,815;23,656;20,143;21,107;-3,170;26,890;0,000;281,540;Inf;290,000;290,000;21,087;2,905;26,722;24,524
6451,500;2,379;0,642;-34,285;1,784;9,419;4,813;36,113;4,676;2,204;-2,768;0,000;37,900;38,600;9,485;1,645;20,729;23,613;20,189;20,782;-3,170;26,890;0,000;281,540;Inf;290,000;290,000;21,430;2,896;26,770;24,575
6452,000;2,379;0,642;-34,285;1,784;9,419;4,847;36,117;4,644;2,242;-2,763;0,000;37,863;38,574;9,485;1,645;20,549;23,541;20,151;20,491;-3,162;26,904;0,000;281,540;Inf;290,000;290,000;21,328;2,888;26,756;24,604
6452,500;2,379;0,642;-34,285;1,784;9,419;4,847;36,117;4,644;2,242;-2,763;0,000;37,900;38,600;9,485;1,645;20,338;23,465;20,090;20,326;-3,162;26,904;0,000;280,540;Inf;290,000;290,000;21,183;2,879;26,766;24,623
6453,000;2,016;0,591;-33,991;1,791;9,380;4,847;36,117;4,644;2,242;-2,763;0,000;37,900;38,600;9,533;1,687;20,282;23,441;20,018;20,658;-3,162;26,904;0,000;280,540;Inf;290,000;290,000;21,055;2,871;26,711;24,651
6453,500;2,016;0,591;-33,991;1,791;9,380;4,847;36,117;4,644;2,242;-2,763;0,000;37,900;38,600;9,533;1,687;20,571;23,709;20,076;21,197;-3,162;26,904;0,000;281,840;Inf;290,000;290,000;21,100;2,857;26,767;24,576
6454,000;2,016;0,591;-33,991;1,791;9,380;4,847;36,117;4,644;2,242;-2,763;0,000;37,900;38,600;9,533;1,687;20,889;23,769;20,165;21,270;-3,162;26,904;0,000;281,840;Inf;290,000;290,000;21,388;2,843;26,823;24,506
6454,500;2,016;0,591;-33,991;1,791;9,380;4,847;36,117;4,644;2,242;-2,763;0,000;37,900;38,600;9,533;1,687;20,710;23,644;20,240;20,619;-3,162;26,904;0,000;280,840;Inf;290,000;290,000;21,523;2,830;26,842;24,421
6455,000;2,016;0,591;-33,991;1,791;9,380;4,860;36,116;4,635;2,266;-2,764;0,000;37,861;38,556;9,533;1,687;20,525;23,572;20,188;20,475;-3,179;26,909;0,000;280,840;Inf;290,000;290,000;21,303;2,817;26,825;24,370
6455,500;2,016;0,591;-33,991;1,791;9,380;4,860;36,116;4,635;2,266;-2,764;0,000;37,900;38,600;9,533;1,687;19,858;23,513;20,022;20,445;-3,179;26,909;0,000;281,740;Inf;290,000;290,000;21,190;2,803;26,814;24,261
6456,000;2,918;0,740;-33,905;1,696;9,432;4,860;36,116;4,635;2,266;-2,764;0,000;37,900;38,600;9,527;1,526;20,331;23,606;20,013;20,911;-3,179;26,909;0,000;281,740;Inf;290,000;290,000;20,959;2,790;26,789;24,271
6456,500;2,918;0,740;-33,905;1,696;9,432;4,860;36,116;4,635;2,266;-2,764;0,000;37,900;38,600;9,527;1,526;20,786;23,736;20,123;21,233;-3,179;26,909;0,000;281,340;Inf;290,000;290,000;21,215;2,793;26,825;24,310
6457,000;2,918;0,740;-33,905;1,696;9,432;4,860;36,116;4,635;2,266;-2,764;0,000;37,900;38,600;9,527;1,526;20,868;23,732;20,222;20,950;-3,179;26,909;0,000;281,340;Inf;290,000;290,000;21,470;2,795;26,835;24,210
6457,500;2,918;0,740;-33,905;1,696;9,432;4,860;36,116;4,635;2,266;-2,764;0,000;37,900;38,600;9,527;1,526;20,708;23,675;20,224;20,640;-3,179;26,909;0,000;282,040;Inf;290,000;290,000;21,443;2,797;26,859;24,264
6458,000;2,918;0,740;-33,905;1,696;9,432;4,860;36,116;4,635;2,266;-2,764;0,000;37,900;38,600;9,527;1,526;20,281;23,483;20,089;20,405;-3,179;26,909;0,000;282,040;Inf;290,000;290,000;21,312;2,799;26,829;24,276
6458,500;2,918;0,740;-33,905;1,696;9,432;4,852;36,150;4,674;2,294;-2,758;0,000;37,855;38,558;9,527;1,526;20,435;23,575;20,077;20,927;-3,162;26,907;0,000;281,240;Inf;290,000;290,000;21,065;2,801;26,787;24,216
6459,000;2,918;0,740;-33,905;1,696;9,432;4,852;36,150;4,674;2,294;-2,758;0,000;37,900;38,600;9,527;1,526;20,934;23,843;20,209;21,571;-3,162;26,907;0,000;281,240;Inf;290,000;290,000;21,254;2,802;26,793;24,299
6459,500;3,418;0,864;-34,049;1,713;9,432;4,852;36,150;4,674;2,294;-2,758;0,000;37,900;38,600;9,570;1,591;20,979;23,887;20,335;21,269;-3,162;26,907;0,000;281,840;Inf;290,000;290,000;21,640;2,804;26,867;24,350
6460,000;3,418;0,864;-34,049;1,713;9,432;4,852;36,150;4,674;2,294;-2,758;0,000;37,900;38,600;9,570;1,591;20,742;23,782;20,348;20,923;-3,162;26,907;0,000;281,840;Inf;290,000;290,000;21,617;2,814;26,919;24,402
6460,500;3,418;0,864;-34,049;1,713;9,432;4,852;36,150;4,674;2,294;-2,758;0,000;37,900;38,600;9,570;1,591;20,594;23,750;20,241;20,732;-3,162;26,907;0,000;281,040;Inf;290,000;290,000;21,449;2,824;26,922;24,433
6461,000;3,418;0,864;-34,049;1,713;9,432;4,852;36,150;4,674;2,294;-2,758;0,000;37,900;38,600;9,570;1,591;20,190;23,654;20,081;20,502;-3,162;26,907;0,000;281,040;Inf;290,000;290,000;21,329;2,834;26,870;24,391
6461,500;3,418;0,864;-34,049;1,713;9,432;4,843;36,191;4,665;2,321;-2,785;0,000;37,844;38,527;9,570;1,591;20,563;23,741;20,104;21,160;-3,172;26,895;0,000;281,340;Inf;290,000;290,000;21,107;2,844;26,841;24,441
6462,000;3,418;0,864;-34,049;1,713;9,432;4,843;36,191;4,665;2,321;-2,785;0,000;37,800;38,500;9,570;1,591;20,903;23,851;20,225;21,342;-3,172;26,895;0,000;281,340;Inf;290,000;290,000;21,392;2,853;26,876;24,397
6462,500;3,622;0,866;-35,209;1,731;9,493;4,843;36,191;4,665;2,321;-2,785;0,000;37,800;38,500;9,302;1,715;20,884;23,824;20,299;21,060;-3,172;26,895;0,000;281,340;Inf;290,000;290,000;21,580;2,862;26,917;24,303
6463,000;3,622;0,866;-35,209;1,731;9,493;4,843;36,191;4,665;2,321;-2,785;0,000;37,800;38,500;9,302;1,715;20,728;23,722;20,312;20,747;-3,172;26,895;0,000;281,340;Inf;290,000;290,000;21,517;2,875;26,951;24,317
6463,500;3,622;0,866;-35,209;1,731;9,493;4,843;36,191;4,665;2,321;-2,785;0,000;37,800;38,500;9,302;1,715;20,583;23,641;20,266;20,543;-3,172;26,895;0,000;281,540;Inf;290,000;290,000;21,377;2,887;26,916;24,338
6464,000;3,622;0,866;-35,209;1,731;9,493;4,843;36,191;4,665;2,321;-2,785;0,000;37,800;38,500;9,302;1,715;20,435;23,578;20,175;20,520;-3,172;26,895;0,000;281,540;Inf;290,000;290,000;21,259;2,899;26,880;24,437
6464,500;3,622;0,866;-35,209;1,731;9,493;4,841;36,179;4,649;2,331;-2,767;0,000;37,856;38,537;9,302;1,715;20,441;23,666;20,140;20,967;-3,171;26,906;0,000;281,140;Inf;290,000;290,000;21,177;2,911;26,876;24,425
6465,000;3,622;0,866;-35,209;1,731;9,493;4,841;36,179;4,649;2,331;-2,767;0,000;37,900;38,500;9,302;1,715;21,092;23,922;20,346;21,410;-3,171;26,906;0,000;281,140;Inf;290,000;290,000;21,303;2,923;26,931;24,443
6465,500;3,622;0,866;-35,209;1,731;9,493;4,841;36,179;4,649;2,331;-2,767;0,000;37,900;38,500;9,302;1,715;20,947;23,852;20,403;20,955;-3,171;26,906;0,000;281,340;Inf;290,000;290,000;21,692;2,934;26,967;24,448
6466,000;2,558;0,694;-33,103;1,743;9,301;4,841;36,179;4,649;2,331;-2,767;0,000;37,900;38,500;9,543;1,652;20,732;23,783;20,349;20,669;-3,171;26,906;0,000;281,340;Inf;290,000;290,000;21,539;2,945;26,983;24,466
6466,500;2,558;0,694;-33,103;1,743;9,301;4,841;36,179;4,649;2,331;-2,767;0,000;37,900;38,500;9,543;1,652;20,541;23,655;20,275;20,544;-3,171;26,906;0,000;281,440;Inf;290,000;290,000;21,383;2,939;26,972;24,453
6467,000;2,558;0,694;-33,103;1,743;9,301;4,841;36,179;4,649;2,331;-2,767;0,000;37,900;38,500;9,543;1,652;19,891;23,646;20,073;20,696;-3,171;26,906;0,000;281,440;Inf;290,000;290,000;21,254;2,933;26,941;24,399
6467,500;2,558;0,694;-33,103;1,743;9,301;4,841;36,179;4,649;2,331;-2,767;0,000;37,900;38,500;9,543;1,652;20,603;23,787;20,141;21,365;-3,171;26,906;0,000;281,340;Inf;290,000;290,000;21,076;2,927;26,915;24,314
6468,000;2,558;0,694;-33,103;1,743;9,301;4,819;36,162;4,666;2,314;-2,773;0,000;37,842;38,530;9,543;1,652;21,055;23,930;20,293;21,393;-3,177;26,905;0,000;281,340;Inf;290,000;290,000;21,474;2,921;26,955;24,305
6468,500;2,558;0,694;-33,103;1,743;9,301;4,819;36,162;4,666;2,314;-2,773;0,000;37,800;38,500;9,543;1,652;20,765;23,749;20,371;20,635;-3,177;26,905;0,000;281,240;Inf;290,000;290,000;21,668;2,915;26,975;24,273
6469,000;2,728;0,685;-34,851;1,711;9,408;4,819;36,162;4,666;2,314;-2,773;0,000;37,800;38,500;9,564;1,841;20,492;23,649;20,267;20,447;-3,177;26,905;0,000;281,240;Inf;290,000;290,000;21,380;2,909;26,975;24,220
6469,500;2,728;0,685;-34,851;1,711;9,408;4,819;36,162;4,666;2,314;-2,773;0,000;37,800;38,500;9,564;1,841;20,316;23,576;20,156;20,620;-3,177;26,905;0,000;281,140;Inf;290,000;290,000;21,214;2,906;26,914;24,229
6470,000;2,728;0,685;-34,851;1,711;9,408;4,819;36,162;4,666;2,314;-2,773;0,000;37,800;38,500;9,564;1,841;20,649;23,800;20,186;21,354;-3,177;26,905;0,000;281,140;Inf;290,000;290,000;21,167;2,903;26,904;24,237
6470,500;2,728;0,685;-34,851;1,711;9,408;4,819;36,162;4,666;2,314;-2,773;0,000;37,800;38,500;9,564;1,841;21,104;23,927;20,322;21,577;-3,177;26,905;0,000;281,240;Inf;290,000;290,000;21,497;2,897;26,933;24,249
6471,000;2,728;0,685;-34,851;1,711;9,408;4,847;36,082;4,659;2,302;-2,753;0,000;37,853;38,529;9,564;1,841;21,068;23,897;20,441;21,102;-3,176;26,913;0,000;281,240;Inf;290,000;290,000;21,732;2,897;27,003;24,478
6471,500;2,728;0,685;-34,851;1,711;9,408;4,847;36,082;4,659;2,302;-2,753;0,000;37,900;38,500;9,564;1,841;20,898;23,806;20,433;20,749;-3,176;26,913;0,000;281,240;Inf;290,000;290,000;21,627;2,894;26,986;24,444
6472,000;2,728;0,685;-34,851;1,711;9,408;4,847;36,082;4,659;2,302;-2,753;0,000;37,900;38,500;9,564;1,841;20,460;23,669;20,277;20,705;-3,176;26,913;0,000;281,240;Inf;290,000;290,000;21,471;2,892;26,965;24,393
6472,500;2,613;0,628;-35,110;1,705;9,448;4,847;36,082;4,659;2,302;-2,753;0,000;37,900;38,500;9,508;1,801;20,554;23,814;20,245;21,190;-3,176;26,913;0,000;281,340;Inf;290,000;290,000;21,278;2,889;26,953;24,364
6473,000;2,613;0,628;-35,110;1,705;9,448;4,847;36,082;4,659;2,302;-2,753;0,000;37,900;38,500;9,508;1,801;21,051;23,983;20,365;21,703;-3,176;26,913;0,000;281,340;Inf;290,000;290,000;21,451;2,885;26,974;24,325
6473,500;2,613;0,628;-35,110;1,705;9,448;4,847;36,082;4,659;2,302;-2,753;0,000;37,900;38,500;9,508;1,801;21,214;23,976;20,476;21,390;-3,176;26,913;0,000;281,540;Inf;290,000;290,000;21,775;2,880;27,018;24,370
6474,000;2,613;0,628;-35,110;1,705;9,448;4,847;36,082;4,659;2,302;-2,753;0,000;37,900;38,500;9,508;1,801;21,014;23,923;20,501;20,912;-3,176;26,913;0,000;281,540;Inf;290,000;290,000;21,764;2,876;27,060;24,411
6474,500;2,613;0,628;-35,110;1,705;9,448;4,838;36,113;4,665;2,347;-2,763;0,000;37,860;38,539;9,508;1,801;20,793;23,804;20,422;20,740;-3,162;26,912;0,000;281,240;Inf;290,000;290,000;21,588;2,871;27,062;24,438
6475,000;2,613;0,628;-35,110;1,705;9,448;4,838;36,113;4,665;2,347;-2,763;0,000;37,900;38,500;9,508;1,801;20,091;23,766;20,219;20,630;-3,162;26,912;0,000;281,240;Inf;290,000;290,000;21,440;2,867;27,015;24,407
6475,500;2,987;0,745;-34,812;1,711;9,384;4,838;36,113;4,665;2,347;-2,763;0,000;37,900;38,500;9,519;1,783;20,713;23,883;20,239;21,254;-3,162;26,912;0,000;281,340;Inf;290,000;290,000;21,177;2,863;26,979;24,395
6476,000;2,987;0,745;-34,812;1,711;9,384;4,838;36,113;4,665;2,347;-2,763;0,000;37,900;38,500;9,519;1,783;20,912;23,941;20,302;21,144;-3,162;26,912;0,000;281,340;Inf;290,000;290,000;21,522;2,865;26,985;24,422
6476,500;2,987;0,745;-34,812;1,711;9,384;4,838;36,113;4,665;2,347;-2,763;0,000;37,900;38,500;9,519;1,783;20,932;23,827;20,346;20,880;-3,162;26,912;0,000;281,540;Inf;290,000;290,000;21,575;2,867;27,021;24,408
6477,000;2,987;0,745;-34,812;1,711;9,384;4,838;36,113;4,665;2,347;-2,763;0,000;37,900;38,500;9,519;1,783;20,733;23,744;20,326;20,615;-3,162;26,912;0,000;281,540;Inf;290,000;290,000;21,496;2,869;27,017;24,377
6477,500;2,987;0,745;-34,812;1,711;9,384;4,851;36,161;4,635;2,382;-2,766;0,000;37,858;38,557;9,519;1,783;20,507;23,638;20,258;20,439;-3,167;26,905;0,000;281,340;Inf;290,000;290,000;21,354;2,871;26,995;24,339
6478,000;2,987;0,745;-34,812;1,711;9,384;4,851;36,161;4,635;2,382;-2,766;0,000;37,900;38,600;9,519;1,783;20,573;23,641;20,210;20,743;-3,167;26,905;0,000;281,340;Inf;290,000;290,000;21,211;2,873;26,926;24,188
6478,500;2,987;0,745;-34,812;1,711;9,384;4,851;36,161;4,635;2,382;-2,766;0,000;37,900;38,600;9,519;1,783;20,775;23,819;20,246;21,330;-3,167;26,905;0,000;279,940;Inf;290,000;290,000;21,292;2,875;26,967;24,170
6479,000;3,613;0,872;-35,209;1,655;9,411;4,851;36,161;4,635;2,382;-2,766;0,000;37,900;38,600;9,423;1,836;20,971;23,844;20,414;20,925;-3,167;26,905;0,000;279,940;Inf;290,000;290,000;21,542;2,877;26,976;24,100
6479,500;3,613;0,872;-35,209;1,655;9,411;4,851;36,161;4,635;2,382;-2,766;0,000;37,900;38,600;9,423;1,836;20,662;23,726;20,379;20,732;-3,167;26,905;0,000;281,740;Inf;290,000;290,000;21,539;2,889;26,979;24,056
6480,000;3,613;0,872;-35,209;1,655;9,411;4,851;36,161;4,635;2,382;-2,766;0,000;37,900;38,600;9,423;1,836;20,468;23,698;20,227;20,550;-3,167;26,905;0,000;281,740;Inf;290,000;290,000;21,375;2,900;26,977;24,103
6480,500;3,613;0,872;-35,209;1,655;9,411;4,851;36,161;4,635;2,382;-2,766;0,000;37,900;38,600;9,423;1,836;20,279;23,630;20,118;20,642;-3,167;26,905;0,000;281,040;Inf;290,000;290,000;21,236;2,912;26,921;24,077
6481,000;3,613;0,872;-35,209;1,655;9,411;4,856;36,200;4,649;2,408;-2,756;0,000;37,862;38,567;9,423;1,836;20,730;23,715;20,168;21,165;-3,165;26,912;0,000;281,040;Inf;290,000;290,000;21,167;2,924;26,906;24,155
6481,500;3,613;0,872;-35,209;1,655;9,411;4,856;36,200;4,649;2,408;-2,756;0,000;37,900;38,600;9,423;1,836;20,821;23,849;20,249;21,233;-3,165;26,912;0,000;281,540;Inf;290,000;290,000;21,445;2,935;26,940;24,198
6482,000;2,941;0,800;-34,387;1,745;9,400;4,856;36,200;4,649;2,408;-2,756;0,000;37,900;38,600;9,517;1,820;20,819;23,803;20,308;20,981;-3,165;26,912;0,000;281,540;Inf;290,000;290,000;21,538;2,946;26,954;24,194
6482,500;2,941;0,800;-34,387;1,745;9,400;4,856;36,200;4,649;2,408;-2,756;0,000;37,900;38,600;9,517;1,820;20,575;23,619;20,267;20,509;-3,165;26,912;0,000;280,640;Inf;290,000;290,000;21,478;2,946;26,935;24,220
