t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6483,000;2,941;0,800;-34,387;1,745;9,400;4,856;36,200;4,649;2,408;-2,756;0,000;37,900;38,600;9,517;1,820;20,412;23,591;20,197;20,591;-3,165;26,912;0,000;280,640;Inf;290,000;290,000;21,242;2,946;26,893;24,236
6483,500;2,941;0,800;-34,387;1,745;9,400;4,856;36,200;4,649;2,408;-2,756;0,000;37,900;38,600;9,517;1,820;20,579;23,723;20,179;20,996;-3,165;26,912;0,000;281,240;Inf;290,000;290,000;21,198;2,946;26,869;24,202
6484,000;2,941;0,800;-34,387;1,745;9,400;4,854;36,175;4,672;2,406;-2,772;0,000;37,871;38,618;9,517;1,820;20,937;23,840;20,284;21,405;-3,166;26,914;0,000;281,240;Inf;290,000;290,000;21,369;2,946;26,879;24,176
6484,500;2,941;0,800;-34,387;1,745;9,400;4,854;36,175;4,672;2,406;-2,772;0,000;37,900;38,600;9,517;1,820;20,890;23,852;20,364;21,107;-3,166;26,914;0,000;281,640;Inf;290,000;290,000;21,616;2,946;26,909;24,202
6485,000;2,941;0,800;-34,387;1,745;9,400;4,854;36,175;4,672;2,406;-2,772;0,000;37,900;38,600;9,517;1,820;20,776;23,732;20,355;20,703;-3,166;26,914;0,000;281,640;Inf;290,000;290,000;21,553;2,946;26,933;24,236
6485,500;2,070;0,543;-33,877;1,762;9,461;4,854;36,175;4,672;2,406;-2,772;0,000;37,900;38,600;9,605;1,662;20,623;23,645;20,296;20,451;-3,166;26,914;0,000;281,740;Inf;290,000;290,000;21,391;2,946;26,890;24,282
6486,000;2,070;0,543;-33,877;1,762;9,461;4,854;36,175;4,672;2,406;-2,772;0,000;37,900;38,600;9,605;1,662;20,534;23,652;20,193;20,984;-3,166;26,914;0,000;281,740;Inf;290,000;290,000;21,254;2,931;26,846;24,325
6486,500;2,070;0,543;-33,877;1,762;9,461;4,854;36,175;4,672;2,406;-2,772;0,000;37,900;38,600;9,605;1,662;20,980;23,850;20,294;21,538;-3,166;26,914;0,000;281,840;Inf;290,000;290,000;21,341;2,917;26,845;24,326
6487,000;2,070;0,543;-33,877;1,762;9,461;4,854;36,175;4,672;2,406;-2,772;0,000;37,900;38,600;9,605;1,662;21,202;23,870;20,428;21,133;-3,166;26,914;0,000;281,840;Inf;290,000;290,000;21,666;2,903;26,895;24,289
6487,500;2,070;0,543;-33,877;1,762;9,461;4,844;36,097;4,658;2,389;-2,770;0,000;37,875;38,643;9,605;1,662;20,927;23,759;20,434;20,714;-3,163;26,920;0,000;281,840;Inf;290,000;290,000;21,658;2,890;26,921;24,248
6488,000;2,070;0,543;-33,877;1,762;9,461;4,844;36,097;4,658;2,389;-2,770;0,000;37,900;38,600;9,605;1,662;20,618;23,638;20,363;20,488;-3,163;26,920;0,000;281,840;Inf;290,000;290,000;21,459;2,876;26,927;24,248
6488,500;3,280;0,750;-35,209;1,714;9,454;4,844;36,097;4,658;2,389;-2,770;0,000;37,900;38,600;9,473;1,710;20,450;23,560;20,258;20,453;-3,163;26,920;0,000;281,140;Inf;290,000;290,000;21,277;2,863;26,856;24,263
6489,000;3,280;0,750;-35,209;1,714;9,454;4,844;36,097;4,658;2,389;-2,770;0,000;37,900;38,600;9,473;1,710;20,451;23,590;20,186;20,807;-3,163;26,920;0,000;281,140;Inf;290,000;290,000;21,180;2,870;26,831;24,269
6489,500;3,280;0,750;-35,209;1,714;9,454;4,844;36,097;4,658;2,389;-2,770;0,000;37,900;38,600;9,473;1,710;21,119;23,814;20,380;21,186;-3,163;26,920;0,000;282,040;Inf;290,000;290,000;21,259;2,876;26,872;24,301
6490,000;3,280;0,750;-35,209;1,714;9,454;4,844;36,097;4,658;2,389;-2,770;0,000;37,900;38,600;9,473;1,710;20,976;23,755;20,423;20,733;-3,163;26,920;0,000;282,040;Inf;290,000;290,000;21,625;2,883;26,895;24,246
6490,500;3,280;0,750;-35,209;1,714;9,454;4,821;36,129;4,650;2,440;-2,764;0,000;37,894;38,633;9,473;1,710;20,680;23,644;20,349;20,546;-3,170;26,913;0,000;281,740;Inf;290,000;290,000;21,472;2,890;26,899;24,250
6491,000;3,280;0,750;-35,209;1,714;9,454;4,821;36,129;4,650;2,440;-2,764;0,000;37,900;38,600;9,473;1,710;19,413;23,682;19,960;20,650;-3,170;26,913;0,000;281,740;Inf;290,000;290,000;21,305;2,896;26,901;24,238
6491,500;3,418;0,844;-34,863;1,749;9,406;4,821;36,129;4,650;2,440;-2,764;0,000;37,900;38,600;9,560;1,808;20,101;23,662;19,924;20,924;-3,170;26,913;0,000;282,040;Inf;290,000;290,000;20,926;2,902;26,856;24,222
6492,000;3,418;0,844;-34,863;1,749;9,406;4,821;36,129;4,650;2,440;-2,764;0,000;37,900;38,600;9,560;1,808;20,687;23,709;20,059;21,118;-3,170;26,913;0,000;282,040;Inf;290,000;290,000;21,153;2,911;26,853;24,207
6492,500;3,418;0,844;-34,863;1,749;9,406;4,821;36,129;4,650;2,440;-2,764;0,000;37,900;38,600;9,560;1,808;20,697;23,684;20,142;20,855;-3,170;26,913;0,000;281,740;Inf;290,000;290,000;21,393;2,919;26,864;24,169
6493,000;3,418;0,844;-34,863;1,749;9,406;4,821;36,129;4,650;2,440;-2,764;0,000;37,900;38,600;9,560;1,808;20,490;23,541;20,151;20,420;-3,170;26,913;0,000;281,740;Inf;290,000;290,000;21,345;2,927;26,835;24,152
6493,500;3,418;0,844;-34,863;1,749;9,406;4,821;36,129;4,650;2,440;-2,764;0,000;37,900;38,600;9,560;1,808;20,381;23,451;20,082;20,529;-3,170;26,913;0,000;282,140;Inf;290,000;290,000;21,150;2,935;26,803;24,089
6494,000;3,418;0,844;-34,863;1,749;9,406;4,844;36,195;4,647;2,457;-2,768;0,000;37,890;38,646;9,560;1,808;20,453;23,594;20,104;20,751;-3,171;26,913;0,000;282,140;Inf;290,000;290,000;21,111;2,943;26,767;24,064
6494,500;3,418;0,844;-34,863;1,749;9,406;4,844;36,195;4,647;2,457;-2,768;0,000;37,900;38,600;9,560;1,808;20,696;23,687;20,151;21,044;-3,171;26,913;0,000;281,840;Inf;290,000;290,000;21,225;2,951;26,787;23,997
6495,000;3,450;0,828;-35,209;1,759;9,501;4,844;36,195;4,647;2,457;-2,768;0,000;37,900;38,600;9,454;1,600;20,815;23,700;20,235;21,096;-3,171;26,913;0,000;281,840;Inf;290,000;290,000;21,395;2,959;26,810;24,010
6495,500;3,450;0,828;-35,209;1,759;9,501;4,844;36,195;4,647;2,457;-2,768;0,000;37,900;38,600;9,454;1,600;20,714;23,640;20,260;20,752;-3,171;26,913;0,000;282,140;Inf;290,000;290,000;21,461;2,967;26,808;23,972
6496,000;3,450;0,828;-35,209;1,759;9,501;4,844;36,195;4,647;2,457;-2,768;0,000;37,900;38,600;9,454;1,600;20,573;23,568;20,226;20,477;-3,171;26,913;0,000;282,140;Inf;290,000;290,000;21,341;2,975;26,793;23,932
6496,500;3,450;0,828;-35,209;1,759;9,501;4,844;36,195;4,647;2,457;-2,768;0,000;37,900;38,600;9,454;1,600;20,381;23,460;20,111;20,639;-3,171;26,913;0,000;281,840;Inf;290,000;290,000;21,211;2,982;26,754;23,854
6497,000;3,450;0,828;-35,209;1,759;9,501;4,824;36,199;4,651;2,469;-2,764;0,000;37,896;38,648;9,454;1,600;20,650;23,678;20,161;21,050;-3,184;26,906;0,000;281,840;Inf;290,000;290,000;21,148;2,990;26,737;23,805
6497,500;3,450;0,828;-35,209;1,759;9,501;4,824;36,199;4,651;2,469;-2,764;0,000;37,900;38,600;9,454;1,600;20,913;23,728;20,242;21,159;-3,184;26,906;0,000;281,740;Inf;290,000;290,000;21,385;2,998;26,773;23,875
6498,000;2,801;0,742;-34,477;1,731;9,304;4,824;36,199;4,651;2,469;-2,764;0,000;37,900;38,600;9,506;1,704;20,864;23,676;20,297;20,852;-3,184;26,906;0,000;281,740;Inf;290,000;290,000;21,511;3,005;26,799;23,873
6498,500;2,801;0,742;-34,477;1,731;9,304;4,824;36,199;4,651;2,469;-2,764;0,000;37,900;38,600;9,506;1,704;20,679;23,619;20,280;20,536;-3,184;26,906;0,000;281,140;Inf;290,000;290,000;21,423;3,002;26,827;23,873
6499,000;2,801;0,742;-34,477;1,731;9,304;4,824;36,199;4,651;2,469;-2,764;0,000;37,900;38,600;9,506;1,704;20,529;23,542;20,200;20,390;-3,184;26,906;0,000;281,140;Inf;290,000;290,000;21,279;2,998;26,769;23,873
6499,500;2,801;0,742;-34,477;1,731;9,304;4,824;36,199;4,651;2,469;-2,764;0,000;37,900;38,600;9,506;1,704;20,391;23,497;20,141;20,490;-3,184;26,906;0,000;281,840;Inf;290,000;295,000;21,165;2,995;26,764;23,839
6500,000;2,801;0,742;-34,477;1,731;9,304;4,824;36,199;4,651;2,469;-2,764;0,000;37,900;38,600;9,506;1,704;20,539;23,630;20,117;21,154;-3,184;26,906;0,000;281,840;Inf;295,000;295,000;21,130;2,992;26,777;23,842
6500,500;2,801;0,742;-34,477;1,731;9,304;4,826;36,189;4,664;2,495;-2,776;0,000;37,905;38,682;9,506;1,704;20,832;23,781;20,299;20,968;-3,185;26,915;0,000;282,040;Inf;295,000;295,000;21,360;2,989;26,809;23,852
6501,000;2,801;0,742;-34,477;1,731;9,304;4,826;36,189;4,664;2,495;-2,776;0,000;37,900;38,700;9,506;1,704;20,670;23,655;20,293;20,639;-3,185;26,915;0,000;282,040;Inf;295,000;295,000;21,470;2,986;26,836;23,896
6501,500;2,616;0,625;-35,209;1,720;9,466;4,826;36,189;4,664;2,495;-2,776;0,000;37,900;38,700;9,383;1,831;20,460;23,546;20,185;20,378;-3,185;26,915;0,000;282,040;Inf;295,000;295,000;21,314;2,983;26,812;23,911
6502,000;2,616;0,625;-35,209;1,720;9,466;4,826;36,189;4,664;2,495;-2,776;0,000;37,900;38,700;9,383;1,831;20,362;23,456;20,104;20,333;-3,185;26,915;0,000;282,040;Inf;295,000;295,000;21,142;2,977;26,787;23,927
6502,500;2,616;0,625;-35,209;1,720;9,466;4,826;36,189;4,664;2,495;-2,776;0,000;37,900;38,700;9,383;1,831;20,364;23,526;20,083;20,875;-3,185;26,915;0,000;287,340;Inf;295,000;295,000;21,064;2,971;26,757;23,907
6503,000;2,616;0,625;-35,209;1,720;9,466;4,826;36,189;4,664;2,495;-2,776;0,000;37,900;38,700;9,383;1,831;20,824;23,690;20,204;21,301;-3,185;26,915;0,000;287,340;Inf;295,000;295,000;21,212;2,965;26,786;23,897
6503,500;2,616;0,625;-35,209;1,720;9,466;4,834;36,145;4,668;2,466;-2,772;0,000;37,912;38,710;9,383;1,831;20,876;23,657;20,368;20,633;-3,180;26,911;0,000;286,740;Inf;295,000;295,000;21,504;2,959;26,827;23,949
6504,000;2,616;0,625;-35,209;1,720;9,466;4,834;36,145;4,668;2,466;-2,772;0,000;37,900;38,700;9,383;1,831;20,642;23,581;20,296;20,415;-3,180;26,911;0,000;286,740;Inf;295,000;295,000;21,383;2,954;26,813;23,994
6504,500;2,740;0,707;-34,140;1,742;9,333;4,834;36,145;4,668;2,466;-2,772;0,000;37,900;38,700;9,642;1,783;20,323;23,464;20,161;20,282;-3,180;26,911;0,000;286,740;Inf;295,000;295,000;21,234;2,948;26,802;24,039
6505,000;2,740;0,707;-34,140;1,742;9,333;4,834;36,145;4,668;2,466;-2,772;0,000;37,900;38,700;9,642;1,783;20,316;23,462;20,079;20,827;-3,180;26,911;0,000;286,740;Inf;295,000;295,000;21,058;2,945;26,762;24,087
6505,500;2,740;0,707;-34,140;1,742;9,333;4,834;36,145;4,668;2,466;-2,772;0,000;37,900;38,700;9,642;1,783;20,712;23,778;20,180;21,272;-3,180;26,911;0,000;286,840;Inf;295,000;295,000;21,171;2,941;26,755;24,066
6506,000;2,740;0,707;-34,140;1,742;9,333;4,834;36,145;4,668;2,466;-2,772;0,000;37,900;38,700;9,642;1,783;21,023;23,798;20,307;21,107;-3,180;26,911;0,000;286,840;Inf;295,000;295,000;21,485;2,938;26,829;23,982
6506,500;2,740;0,707;-34,140;1,742;9,333;4,834;36,145;4,668;2,466;-2,772;0,000;37,900;38,700;9,642;1,783;20,889;23,707;20,312;20,752;-3,180;26,911;0,000;286,440;Inf;295,000;295,000;21,559;2,935;26,816;23,990
6507,000;2,740;0,707;-34,140;1,742;9,333;4,844;36,145;4,627;2,503;-2,780;0,000;37,923;38,714;9,642;1,783;20,410;23,460;20,212;20,294;-3,180;26,906;0,000;286,440;Inf;295,000;295,000;21,415;2,932;26,797;24,009
6507,500;2,740;0,707;-34,140;1,742;9,333;4,844;36,145;4,627;2,503;-2,780;0,000;37,900;38,700;9,642;1,783;20,323;23,445;20,099;20,478;-3,180;26,906;0,000;286,340;Inf;295,000;295,000;21,094;2,928;26,778;24,017
6508,000;2,545;0,624;-35,001;1,753;9,474;4,844;36,145;4,627;2,503;-2,780;0,000;37,900;38,700;9,434;1,661;20,622;23,609;20,149;21,311;-3,180;26,906;0,000;286,340;Inf;295,000;295,000;21,086;2,925;26,755;24,046
6508,500;2,545;0,624;-35,001;1,753;9,474;4,844;36,145;4,627;2,503;-2,780;0,000;37,900;38,700;9,434;1,661;21,131;23,865;20,329;21,502;-3,180;26,906;0,000;286,440;Inf;295,000;295,000;21,423;2,919;26,777;24,063
6509,000;2,545;0,624;-35,001;1,753;9,474;4,844;36,145;4,627;2,503;-2,780;0,000;37,900;38,700;9,434;1,661;20,971;23,815;20,403;21,021;-3,180;26,906;0,000;286,440;Inf;295,000;295,000;21,707;2,913;26,842;24,080
6509,500;2,545;0,624;-35,001;1,753;9,474;4,844;36,145;4,627;2,503;-2,780;0,000;37,900;38,700;9,434;1,661;20,751;23,690;20,377;20,674;-3,180;26,906;0,000;286,540;Inf;295,000;295,000;21,553;2,907;26,866;24,059
6510,000;2,545;0,624;-35,001;1,753;9,474;4,852;36,155;4,636;2,521;-2,783;0,000;37,916;38,726;9,434;1,661;20,612;23,602;20,289;20,422;-3,181;26,903;0,000;286,540;Inf;295,000;295,000;21,373;2,901;26,831;24,054
6510,500;2,545;0,624;-35,001;1,753;9,474;4,852;36,155;4,636;2,521;-2,783;0,000;37,900;38,700;9,434;1,661;20,422;23,606;20,133;20,861;-3,181;26,903;0,000;286,340;Inf;295,000;295,000;21,231;2,895;26,786;24,034
6511,000;3,219;0,746;-35,209;1,738;9,450;4,852;36,155;4,636;2,521;-2,783;0,000;37,900;38,700;9,424;1,589;20,731;23,833;20,227;21,405;-3,181;26,903;0,000;286,340;Inf;295,000;295,000;21,255;2,890;26,792;23,984
6511,500;3,219;0,746;-35,209;1,738;9,450;4,852;36,155;4,636;2,521;-2,783;0,000;37,900;38,700;9,424;1,589;21,190;23,839;20,378;21,198;-3,181;26,903;0,000;286,640;Inf;295,000;295,000;21,549;2,895;26,837;23,963
6512,000;3,219;0,746;-35,209;1,738;9,450;4,852;36,155;4,636;2,521;-2,783;0,000;37,900;38,700;9,424;1,589;20,947;23,762;20,416;20,843;-3,181;26,903;0,000;286,640;Inf;295,000;295,000;21,651;2,900;26,894;23,948
6512,500;3,219;0,746;-35,209;1,738;9,450;4,852;36,155;4,636;2,521;-2,783;0,000;37,900;38,700;9,424;1,589;20,763;23,692;20,370;20,587;-3,181;26,903;0,000;286,440;Inf;295,000;295,000;21,492;2,905;26,898;23,929
6513,000;3,219;0,746;-35,209;1,738;9,450;4,852;36,155;4,636;2,521;-2,783;0,000;37,900;38,700;9,424;1,589;20,512;23,581;20,273;20,391;-3,181;26,903;0,000;286,440;Inf;295,000;295,000;21,353;2,911;26,853;23,814
6513,500;3,219;0,746;-35,209;1,738;9,450;4,828;36,199;4,666;2,564;-2,786;0,000;37,939;38,755;9,424;1,589;20,291;23,487;20,150;20,380;-3,187;26,900;0,000;286,340;Inf;295,000;295,000;21,189;2,916;26,801;23,909
6514,000;3,219;0,746;-35,209;1,738;9,450;4,828;36,199;4,666;2,564;-2,786;0,000;37,900;38,800;9,424;1,589;21,027;23,940;20,301;21,745;-3,187;26,900;0,000;286,340;Inf;295,000;295,000;21,077;2,921;26,816;24,062
6514,500;4,114;1,013;-35,209;1,686;9,476;4,828;36,199;4,666;2,564;-2,786;0,000;37,900;38,800;9,375;1,782;21,178;23,894;20,469;21,249;-3,187;26,900;0,000;286,540;Inf;295,000;295,000;21,754;2,925;26,894;24,082
6515,000;4,114;1,013;-35,209;1,686;9,476;4,828;36,199;4,666;2,564;-2,786;0,000;37,900;38,800;9,375;1,782;20,924;23,791;20,491;20,842;-3,187;26,900;0,000;286,540;Inf;295,000;295,000;21,697;2,945;26,938;24,121
6515,500;4,114;1,013;-35,209;1,686;9,476;4,828;36,199;4,666;2,564;-2,786;0,000;37,900;38,800;9,375;1,782;20,696;23,697;20,395;20,530;-3,187;26,900;0,000;286,640;Inf;295,000;295,000;21,512;2,964;26,941;24,087
6516,000;4,114;1,013;-35,209;1,686;9,476;4,828;36,199;4,666;2,564;-2,786;0,000;37,900;38,800;9,375;1,782;20,478;23,593;20,297;20,376;-3,187;26,900;0,000;286,640;Inf;295,000;295,000;21,330;2,983;26,925;24,048
6516,500;4,114;1,013;-35,209;1,686;9,476;4,867;36,228;4,680;2,591;-2,782;0,000;37,940;38,745;9,375;1,782;20,278;23,552;20,167;20,568;-3,185;26,899;0,000;286,840;Inf;295,000;295,000;21,186;3,002;26,858;24,206
6517,000;4,114;1,013;-35,209;1,686;9,476;4,867;36,228;4,680;2,591;-2,782;0,000;37,900;38,700;9,375;1,782;20,764;23,800;20,217;21,573;-3,185;26,899;0,000;286,840;Inf;295,000;295,000;21,141;3,020;26,890;24,205
6517,500;3,780;0,859;-35,209;1,671;9,432;4,867;36,228;4,680;2,591;-2,782;0,000;37,900;38,700;9,447;1,660;21,346;24,071;20,447;21,728;-3,185;26,899;0,000;286,540;Inf;295,000;295,000;21,589;3,038;26,965;24,221
6518,000;3,780;0,859;-35,209;1,671;9,432;4,867;36,228;4,680;2,591;-2,782;0,000;37,900;38,700;9,447;1,660;20,902;23,798;20,516;20,734;-3,185;26,899;0,000;286,540;Inf;295,000;295,000;21,898;3,050;27,013;24,191
6518,500;3,780;0,859;-35,209;1,671;9,432;4,867;36,228;4,680;2,591;-2,782;0,000;37,900;38,700;9,447;1,660;20,650;23,720;20,424;20,478;-3,185;26,899;0,000;286,340;Inf;295,000;295,000;21,488;3,062;26,981;24,113
6519,000;3,780;0,859;-35,209;1,671;9,432;4,867;36,228;4,680;2,591;-2,782;0,000;37,900;38,700;9,447;1,660;20,425;23,605;20,295;20,396;-3,185;26,899;0,000;286,340;Inf;295,000;295,000;21,318;3,074;26,975;24,115
6519,500;3,780;0,859;-35,209;1,671;9,432;4,846;36,252;4,672;2,609;-2,794;0,000;37,940;38,773;9,447;1,660;20,511;23,646;20,227;21,085;-3,191;26,895;0,000;286,340;Inf;295,000;295,000;21,180;3,085;26,933;24,152
6520,000;3,780;0,859;-35,209;1,671;9,432;4,846;36,252;4,672;2,609;-2,794;0,000;37,900;38,800;9,447;1,660;21,102;24,012;20,369;21,846;-3,191;26,895;0,000;286,340;Inf;295,000;295,000;21,367;3,097;26,986;24,249
6520,500;3,780;0,859;-35,209;1,671;9,432;4,846;36,252;4,672;2,609;-2,794;0,000;37,900;38,800;9,447;1,660;21,471;24,068;20,561;21,444;-3,191;26,895;0,000;286,640;Inf;295,000;295,000;21,832;3,108;27,038;24,267
6521,000;3,078;0,799;-34,357;1,708;9,340;4,846;36,252;4,672;2,609;-2,794;0,000;37,900;38,800;9,584;1,745;21,073;23,937;20,599;20,977;-3,191;26,895;0,000;286,640;Inf;295,000;295,000;21,886;3,119;27,072;24,322
6521,500;3,078;0,799;-34,357;1,708;9,340;4,846;36,252;4,672;2,609;-2,794;0,000;37,900;38,800;9,584;1,745;20,593;23,707;20,397;20,492;-3,191;26,895;0,000;286,440;Inf;295,000;295,000;21,647;3,118;27,026;24,380
6522,000;3,078;0,799;-34,357;1,708;9,340;4,846;36,252;4,672;2,609;-2,794;0,000;37,900;38,800;9,584;1,745;20,383;23,662;20,274;20,686;-3,191;26,895;0,000;286,440;Inf;295,000;295,000;21,297;3,118;27,003;24,323
6522,500;3,078;0,799;-34,357;1,708;9,340;4,846;36,252;4,672;2,609;-2,794;0,000;37,900;38,800;9,584;1,745;20,590;23,899;20,297;21,370;-3,191;26,895;0,000;286,740;Inf;295,000;295,000;21,251;3,117;26,953;24,264
6523,000;3,078;0,799;-34,357;1,708;9,340;4,805;36,237;4,698;2,604;-2,793;0,000;37,945;38,783;9,584;1,745;21,200;24,017;20,454;21,724;-3,199;26,888;0,000;286,740;Inf;295,000;295,000;21,539;3,116;26,991;24,359
6523,500;3,078;0,799;-34,357;1,708;9,340;4,805;36,237;4,698;2,604;-2,793;0,000;37,900;38,800;9,584;1,745;21,277;23,982;20,587;21,206;-3,199;26,888;0,000;287,140;Inf;295,000;295,000;21,849;3,116;27,070;24,501
6524,000;2,991;0,706;-35,209;1,695;9,517;4,805;36,237;4,698;2,604;-2,793;0,000;37,900;38,800;9,270;1,766;21,004;23,903;20,558;20,813;-3,199;26,888;0,000;287,140;Inf;295,000;295,000;21,763;3,115;27,069;24,558
6524,500;2,991;0,706;-35,209;1,695;9,517;4,805;36,237;4,698;2,604;-2,793;0,000;37,900;38,800;9,270;1,766;20,722;23,807;20,483;20,665;-3,199;26,888;0,000;287,040;Inf;295,000;295,000;21,570;3,113;27,061;24,520
6525,000;2,991;0,706;-35,209;1,695;9,517;4,805;36,237;4,698;2,604;-2,793;0,000;37,900;38,800;9,270;1,766;20,578;23,710;20,328;21,075;-3,199;26,888;0,000;287,040;Inf;295,000;295,000;21,419;3,111;27,008;24,458
6525,500;2,991;0,706;-35,209;1,695;9,517;4,805;36,237;4,698;2,604;-2,793;0,000;37,900;38,800;9,270;1,766;20,968;24,099;20,435;21,810;-3,199;26,888;0,000;286,740;Inf;295,000;295,000;21,423;3,109;27,009;24,393
6526,000;2,991;0,706;-35,209;1,695;9,517;4,806;36,189;4,692;2,588;-2,792;0,000;37,958;38,820;9,270;1,766;21,489;24,098;20,603;21,525;-3,196;26,899;0,000;286,740;Inf;295,000;295,000;21,828;3,107;27,065;24,353
6526,500;2,991;0,706;-35,209;1,695;9,517;4,806;36,189;4,692;2,588;-2,792;0,000;38,000;38,800;9,270;1,766;21,303;24,032;20,678;21,162;-3,196;26,899;0,000;286,840;Inf;295,000;295,000;21,929;3,105;27,111;24,302
6527,000;2,991;0,706;-35,209;1,695;9,517;4,806;36,189;4,692;2,588;-2,792;0,000;38,000;38,800;9,270;1,766;20,752;23,975;20,547;20,862;-3,196;26,899;0,000;286,840;Inf;295,000;295,000;21,794;3,103;27,156;24,267
6527,500;2,769;0,662;-35,209;1,729;9,426;4,806;36,189;4,692;2,588;-2,792;0,000;38,000;38,800;9,501;1,805;20,638;23,804;20,451;20,628;-3,196;26,899;0,000;286,840;Inf;295,000;295,000;21,534;3,101;27,096;24,296
6528,000;2,769;0,662;-35,209;1,729;9,426;4,806;36,189;4,692;2,588;-2,792;0,000;38,000;38,800;9,501;1,805;20,542;23,724;20,385;20,645;-3,196;26,899;0,000;286,840;Inf;295,000;295,000;21,380;3,096;27,052;24,286
6528,500;2,769;0,662;-35,209;1,729;9,426;4,806;36,189;4,692;2,588;-2,792;0,000;38,000;38,800;9,501;1,805;21,222;24,168;20,551;21,683;-3,196;26,899;0,000;286,540;Inf;295,000;295,000;21,324;3,091;27,079;24,282
6529,000;2,769;0,662;-35,209;1,729;9,426;4,806;36,189;4,692;2,588;-2,792;0,000;38,000;38,800;9,501;1,805;21,312;24,101;20,651;21,300;-3,196;26,899;0,000;286,540;Inf;295,000;295,000;21,906;3,085;27,141;24,281
6529,500;2,769;0,662;-35,209;1,729;9,426;4,849;36,167;4,652;2,604;-2,792;0,000;37,971;38,799;9,501;1,805;21,061;23,977;20,660;21,008;-3,194;26,899;0,000;286,440;Inf;295,000;295,000;21,841;3,080;27,163;24,209
6530,000;2,769;0,662;-35,209;1,729;9,426;4,849;36,167;4,652;2,604;-2,792;0,000;38,000;38,800;9,501;1,805;20,841;23,899;20,583;20,824;-3,194;26,899;0,000;286,440;Inf;295,000;295,000;21,677;3,075;27,158;24,202
6530,500;3,201;0,744;-35,209;1,707;9,426;4,849;36,167;4,652;2,604;-2,792;0,000;38,000;38,800;9,440;1,804;20,722;23,824;20,487;20,727;-3,194;26,899;0,000;286,540;Inf;295,000;295,000;21,537;3,070;27,127;24,272
6531,000;3,201;0,744;-35,209;1,707;9,426;4,849;36,167;4,652;2,604;-2,792;0,000;38,000;38,800;9,440;1,804;20,702;23,871;20,437;21,117;-3,194;26,899;0,000;286,540;Inf;295,000;295,000;21,440;3,072;27,109;24,234
6531,500;3,201;0,744;-35,209;1,707;9,426;4,849;36,167;4,652;2,604;-2,792;0,000;38,000;38,800;9,440;1,804;21,059;24,113;20,507;21,617;-3,194;26,899;0,000;286,240;Inf;295,000;295,000;21,532;3,074;27,163;24,282
6532,000;3,201;0,744;-35,209;1,707;9,426;4,849;36,167;4,652;2,604;-2,792;0,000;38,000;38,800;9,440;1,804;21,249;24,066;20,685;21,176;-3,194;26,899;0,000;286,240;Inf;295,000;295,000;21,824;3,076;27,203;24,306
6532,500;3,201;0,744;-35,209;1,707;9,426;4,874;36,176;4,634;2,621;-2,795;0,000;37,974;38,776;9,440;1,804;21,013;23,997;20,667;20,877;-3,191;26,893;0,000;286,540;Inf;295,000;295,000;21,794;3,078;27,208;24,275
6533,000;3,201;0,744;-35,209;1,707;9,426;4,874;36,176;4,634;2,621;-2,795;0,000;38,000;38,800;9,440;1,804;20,781;23,914;20,559;20,767;-3,191;26,893;0,000;286,540;Inf;295,000;295,000;21,638;3,080;27,182;24,314
6533,500;3,287;0,778;-35,209;1,726;9,434;4,874;36,176;4,634;2,621;-2,795;0,000;38,000;38,800;9,434;1,796;20,706;23,890;20,500;20,938;-3,191;26,893;0,000;286,740;Inf;295,000;295,000;21,505;3,082;27,156;24,344
6534,000;3,287;0,778;-35,209;1,726;9,434;4,874;36,176;4,634;2,621;-2,795;0,000;38,000;38,800;9,434;1,796;21,031;24,062;20,531;21,683;-3,191;26,893;0,000;286,740;Inf;295,000;295,000;21,509;3,086;27,150;24,379
6534,500;3,287;0,778;-35,209;1,726;9,434;4,874;36,176;4,634;2,621;-2,795;0,000;38,000;38,800;9,434;1,796;21,378;24,224;20,681;21,692;-3,191;26,893;0,000;287,240;Inf;295,000;295,000;21,827;3,089;27,246;24,347
6535,000;3,287;0,778;-35,209;1,726;9,434;4,874;36,176;4,634;2,621;-2,795;0,000;38,000;38,800;9,434;1,796;21,228;24,153;20,748;21,354;-3,191;26,893;0,000;287,240;Inf;295,000;295,000;21,994;3,092;27,260;24,314
6535,500;3,287;0,778;-35,209;1,726;9,434;4,874;36,176;4,634;2,621;-2,795;0,000;38,000;38,800;9,434;1,796;20,708;23,989;20,524;20,895;-3,191;26,893;0,000;286,440;Inf;295,000;295,000;21,871;3,096;27,263;24,328
6536,000;3,287;0,778;-35,209;1,726;9,434;4,865;36,225;4,649;2,662;-2,791;0,000;37,977;38,815;9,434;1,796;20,470;23,900;20,409;20,885;-3,189;26,891;0,000;286,440;Inf;295,000;295,000;21,529;3,099;27,229;24,382
6536,500;3,287;0,778;-35,209;1,726;9,434;4,865;36,225;4,649;2,662;-2,791;0,000;38,000;38,800;9,434;1,796;20,823;23,988;20,426;21,293;-3,189;26,891;0,000;286,640;Inf;295,000;295,000;21,416;3,102;27,168;24,401
6537,000;3,559;0,854;-35,209;1,734;9,509;4,865;36,225;4,649;2,662;-2,791;0,000;38,000;38,800;9,484;1,652;21,066;24,147;20,532;21,468;-3,189;26,891;0,000;286,640;Inf;295,000;295,000;21,633;3,105;27,181;24,375
6537,500;3,559;0,854;-35,209;1,734;9,509;4,865;36,225;4,649;2,662;-2,791;0,000;38,000;38,800;9,484;1,652;21,068;24,122;20,561;21,389;-3,189;26,891;0,000;286,640;Inf;295,000;295,000;21,803;3,112;27,229;24,297
6538,000;3,559;0,854;-35,209;1,734;9,509;4,865;36,225;4,649;2,662;-2,791;0,000;38,000;38,800;9,484;1,652;21,066;24,049;20,572;21,071;-3,189;26,891;0,000;286,640;Inf;295,000;295,000;21,785;3,120;27,255;24,246
6538,500;3,559;0,854;-35,209;1,734;9,509;4,865;36,225;4,649;2,662;-2,791;0,000;38,000;38,800;9,484;1,652;20,944;23,959;20,550;20,831;-3,189;26,891;0,000;286,340;Inf;295,000;295,000;21,689;3,127;27,198;24,207
6539,000;3,559;0,854;-35,209;1,734;9,509;4,892;36,244;4,642;2,673;-2,773;0,000;37,985;38,873;9,484;1,652;20,815;23,870;20,446;21,189;-3,187;26,902;0,000;286,340;Inf;295,000;295,000;21,571;3,134;27,165;24,224
6539,500;3,559;0,854;-35,209;1,734;9,509;4,892;36,244;4,642;2,673;-2,773;0,000;38,000;38,900;9,484;1,652;21,064;24,121;20,530;21,496;-3,187;26,902;0,000;286,140;Inf;295,000;295,000;21,580;3,141;27,164;24,248
6540,000;2,824;0,754;-33,668;1,755;9,336;4,892;36,244;4,642;2,673;-2,773;0,000;38,000;38,900;9,642;1,630;21,259;24,169;20,624;21,471;-3,187;26,902;0,000;286,140;Inf;295,000;295,000;21,803;3,148;27,190;24,252
6540,500;2,824;0,754;-33,668;1,755;9,336;4,892;36,244;4,642;2,673;-2,773;0,000;38,000;38,900;9,642;1,630;21,240;24,085;20,676;21,246;-3,187;26,902;0,000;285,840;Inf;295,000;295,000;21,881;3,142;27,239;24,305
6541,000;2,824;0,754;-33,668;1,755;9,336;4,892;36,244;4,642;2,673;-2,773;0,000;38,000;38,900;9,642;1,630;21,082;24,059;20,644;20,978;-3,187;26,902;0,000;285,840;Inf;295,000;295,000;21,812;3,137;27,256;24,308
6541,500;2,824;0,754;-33,668;1,755;9,336;4,892;36,244;4,642;2,673;-2,773;0,000;38,000;38,900;9,642;1,630;20,890;23,939;20,564;20,792;-3,187;26,902;0,000;286,340;Inf;295,000;295,000;21,691;3,132;27,213;24,319
6542,000;2,824;0,754;-33,668;1,755;9,336;4,892;36,244;4,642;2,673;-2,773;0,000;38,000;38,900;9,642;1,630;20,750;23,902;20,501;20,880;-3,187;26,902;0,000;286,340;Inf;295,000;295,000;21,546;3,127;27,183;24,286
6542,500;2,824;0,754;-33,668;1,755;9,336;4,845;36,246;4,650;2,690;-2,788;0,000;37,986;38,801;9,642;1,630;21,191;24,183;20,582;21,548;-3,189;26,893;0,000;286,240;Inf;295,000;295,000;21,508;3,122;27,194;24,236
6543,000;2,824;0,754;-33,668;1,755;9,336;4,845;36,246;4,650;2,690;-2,788;0,000;38,000;38,800;9,642;1,630;21,303;24,178;20,669;21,374;-3,189;26,893;0,000;286,240;Inf;295,000;295,000;21,876;3,117;27,230;24,226
6543,500;3,557;0,878;-35,209;1,708;9,452;4,845;36,246;4,650;2,690;-2,788;0,000;38,000;38,800;9,486;1,908;21,145;24,072;20,660;21,069;-3,189;26,893;0,000;286,340;Inf;295,000;295,000;21,881;3,112;27,256;24,242
6544,000;3,557;0,878;-35,209;1,708;9,452;4,845;36,246;4,650;2,690;-2,788;0,000;38,000;38,800;9,486;1,908;20,931;23,983;20,609;20,862;-3,189;26,893;0,000;286,340;Inf;295,000;295,000;21,737;3,120;27,251;24,262
6544,500;3,557;0,878;-35,209;1,708;9,452;4,845;36,246;4,650;2,690;-2,788;0,000;38,000;38,800;9,486;1,908;20,817;23,893;20,541;20,776;-3,189;26,893;0,000;286,440;Inf;295,000;295,000;21,596;3,127;27,239;24,250
6545,000;3,557;0,878;-35,209;1,708;9,452;4,845;36,246;4,650;2,690;-2,788;0,000;38,000;38,800;9,486;1,908;20,909;23,915;20,501;21,123;-3,189;26,893;0,000;286,440;Inf;295,000;295,000;21,612;3,141;27,174;24,405
6545,500;3,557;0,878;-35,209;1,708;9,452;4,867;36,233;4,696;2,688;-2,783;0,000;37,997;38,844;9,486;1,908;21,202;24,157;20,606;21,556;-3,183;26,900;0,000;286,440;Inf;295,000;295,000;21,612;3,141;27,217;24,426
6546,000;3,557;0,878;-35,209;1,708;9,452;4,867;36,233;4,696;2,688;-2,783;0,000;38,000;38,800;9,486;1,908;21,349;24,125;20,746;21,288;-3,183;26,900;0,000;286,440;Inf;295,000;295,000;21,880;3,148;27,248;24,446
6546,500;2,674;0,639;-35,209;1,700;9,492;4,867;36,233;4,696;2,688;-2,783;0,000;38,000;38,800;9,387;1,826;21,222;24,085;20,738;21,026;-3,183;26,900;0,000;286,140;Inf;295,000;295,000;21,877;3,154;27,260;24,478
6547,000;2,674;0,639;-35,209;1,700;9,492;4,867;36,233;4,696;2,688;-2,783;0,000;38,000;38,800;9,387;1,826;20,985;24,039;20,637;20,962;-3,183;26,900;0,000;286,140;Inf;295,000;295,000;21,768;3,146;27,255;24,461
6547,500;2,674;0,639;-35,209;1,700;9,492;4,867;36,233;4,696;2,688;-2,783;0,000;38,000;38,800;9,387;1,826;20,194;23,972;20,389;21,035;-3,183;26,900;0,000;285,940;Inf;295,000;295,000;21,656;3,139;27,254;24,457
6548,000;2,674;0,639;-35,209;1,700;9,492;4,867;36,233;4,696;2,688;-2,783;0,000;38,000;38,800;9,387;1,826;20,946;24,035;20,447;21,498;-3,183;26,900;0,000;285,940;Inf;295,000;295,000;21,398;3,131;27,233;24,449
6548,500;2,674;0,639;-35,209;1,700;9,492;4,867;36,233;4,696;2,688;-2,783;0,000;38,000;38,800;9,387;1,826;21,135;24,183;20,539;21,607;-3,183;26,900;0,000;286,440;Inf;295,000;295,000;21,732;3,124;27,273;24,355
6549,000;2,674;0,639;-35,209;1,700;9,492;4,848;36,226;4,666;2,695;-2,775;0,000;37,995;38,821;9,387;1,826;21,113;24,147;20,619;21,329;-3,185;26,898;0,000;286,440;Inf;295,000;295,000;21,866;3,116;27,271;24,313
6549,500;2,674;0,639;-35,209;1,700;9,492;4,848;36,226;4,666;2,695;-2,775;0,000;38,000;38,800;9,387;1,826;20,905;23,976;20,598;20,878;-3,185;26,898;0,000;286,140;Inf;295,000;295,000;21,802;3,109;27,257;24,286
6550,000;2,097;0,559;-33,697;1,788;9,464;4,848;36,226;4,666;2,695;-2,775;0,000;38,000;38,800;9,640;1,695;20,768;23,937;20,525;20,895;-3,185;26,898;0,000;286,140;Inf;295,000;295,000;21,589;3,102;27,239;24,226
6550,500;2,097;0,559;-33,697;1,788;9,464;4,848;36,226;4,666;2,695;-2,775;0,000;38,000;38,800;9,640;1,695;20,921;24,059;20,522;21,435;-3,185;26,898;0,000;286,040;Inf;295,000;295,000;21,531;3,085;27,216;24,143
6551,000;2,097;0,559;-33,697;1,788;9,464;4,848;36,226;4,666;2,695;-2,775;0,000;38,000;38,800;9,640;1,695;21,284;24,284;20,625;21,874;-3,185;26,898;0,000;286,040;Inf;295,000;295,000;21,734;3,069;27,246;24,102
6551,500;2,097;0,559;-33,697;1,788;9,464;4,848;36,226;4,666;2,695;-2,775;0,000;38,000;38,800;9,640;1,695;21,249;24,243;20,719;21,530;-3,185;26,898;0,000;286,040;Inf;295,000;295,000;22,017;3,053;27,277;24,063
6552,000;2,097;0,559;-33,697;1,788;9,464;4,776;36,185;4,663;2,684;-2,790;0,000;37,996;38,828;9,640;1,695;21,157;24,141;20,731;21,268;-3,194;26,888;0,000;286,040;Inf;295,000;295,000;21,935;3,038;27,321;24,011
6552,500;2,097;0,559;-33,697;1,788;9,464;4,776;36,185;4,663;2,684;-2,790;0,000;38,000;38,800;9,640;1,695;21,025;24,072;20,690;21,026;-3,194;26,888;0,000;286,140;Inf;295,000;295,000;21,824;3,022;27,308;24,001
6553,000;2,256;0,623;-33,180;1,733;9,356;4,776;36,185;4,663;2,684;-2,790;0,000;38,000;38,800;9,713;1,720;20,839;23,963;20,569;21,185;-3,194;26,888;0,000;286,140;Inf;295,000;295,000;21,703;3,007;27,291;24,022
6553,500;2,256;0,623;-33,180;1,733;9,356;4,776;36,185;4,663;2,684;-2,790;0,000;38,000;38,800;9,713;1,720;21,094;24,241;20,614;21,614;-3,194;26,888;0,000;286,140;Inf;295,000;295,000;21,639;2,995;27,259;24,047
6554,000;2,256;0,623;-33,180;1,733;9,356;4,776;36,185;4,663;2,684;-2,790;0,000;38,000;38,800;9,713;1,720;21,338;24,263;20,710;21,592;-3,194;26,888;0,000;286,140;Inf;295,000;295,000;21,891;2,983;27,306;24,061
6554,500;2,256;0,623;-33,180;1,733;9,356;4,776;36,185;4,663;2,684;-2,790;0,000;38,000;38,800;9,713;1,720;21,380;24,242;20,777;21,415;-3,194;26,888;0,000;286,240;Inf;295,000;295,000;21,976;2,971;27,332;24,080
6555,000;2,256;0,623;-33,180;1,733;9,356;4,776;36,185;4,663;2,684;-2,790;0,000;38,000;38,800;9,713;1,720;21,248;24,171;20,760;21,193;-3,194;26,888;0,000;286,240;Inf;295,000;295,000;21,953;2,959;27,343;24,074
6555,500;2,256;0,623;-33,180;1,733;9,356;4,867;36,212;4,646;2,730;-2,776;0,000;38,013;38,845;9,713;1,720;21,047;24,110;20,693;20,994;-3,183;26,905;0,000;286,040;Inf;295,000;295,000;21,843;2,947;27,327;24,018
6556,000;2,256;0,623;-33,180;1,733;9,356;4,867;36,212;4,646;2,730;-2,776;0,000;38,000;38,800;9,713;1,720;20,887;24,024;20,633;20,944;-3,183;26,905;0,000;286,040;Inf;295,000;295,000;21,711;2,936;27,295;23,998
6556,500;2,719;0,631;-35,194;1,731;9,468;4,867;36,212;4,646;2,730;-2,776;0,000;38,000;38,800;9,487;1,550;21,351;24,382;20,741;21,915;-3,183;26,905;0,000;286,040;Inf;295,000;295,000;21,622;2,925;27,324;23,957
6557,000;2,719;0,631;-35,194;1,731;9,468;4,867;36,212;4,646;2,730;-2,776;0,000;38,000;38,800;9,487;1,550;21,516;24,328;20,844;21,613;-3,183;26,905;0,000;286,040;Inf;295,000;295,000;22,097;2,921;27,359;23,956
6557,500;2,719;0,631;-35,194;1,731;9,468;4,867;36,212;4,646;2,730;-2,776;0,000;38,000;38,800;9,487;1,550;21,344;24,230;20,864;21,299;-3,183;26,905;0,000;286,040;Inf;295,000;295,000;22,076;2,918;27,409;23,946
6558,000;2,719;0,631;-35,194;1,731;9,468;4,867;36,212;4,646;2,730;-2,776;0,000;38,000;38,800;9,487;1,550;21,121;24,150;20,801;21,102;-3,183;26,905;0,000;286,040;Inf;295,000;295,000;21,934;2,915;27,393;24,044
6558,500;2,719;0,631;-35,194;1,731;9,468;4,842;36,222;4,663;2,751;-2,785;0,000;38,009;38,851;9,487;1,550;20,871;24,087;20,690;20,942;-3,183;26,894;0,000;286,240;Inf;295,000;295,000;21,794;2,912;27,410;24,083
6559,000;2,719;0,631;-35,194;1,731;9,468;4,842;36,222;4,663;2,751;-2,785;0,000;38,000;38,900;9,487;1,550;20,889;24,083;20,603;21,344;-3,183;26,894;0,000;286,240;Inf;295,000;295,000;21,648;2,909;27,347;24,107
6559,500;3,520;0,820;-35,209;1,750;9,447;4,842;36,222;4,663;2,751;-2,785;0,000;38,000;38,900;9,411;1,613;21,338;24,266;20,710;21,895;-3,183;26,894;0,000;285,940;Inf;295,000;295,000;21,730;2,905;27,387;24,140
6560,000;3,520;0,820;-35,209;1,750;9,447;4,842;36,222;4,663;2,751;-2,785;0,000;38,000;38,900;9,411;1,613;21,312;24,332;20,859;21,498;-3,183;26,894;0,000;285,940;Inf;295,000;295,000;22,053;2,915;27,432;24,129
6560,500;3,520;0,820;-35,209;1,750;9,447;4,842;36,222;4,663;2,751;-2,785;0,000;38,000;38,900;9,411;1,613;21,166;24,215;20,822;21,286;-3,183;26,894;0,000;285,840;Inf;295,000;295,000;22,000;2,925;27,433;24,148
6561,000;3,520;0,820;-35,209;1,750;9,447;4,842;36,222;4,663;2,751;-2,785;0,000;38,000;38,900;9,411;1,613;21,098;24,171;20,772;21,051;-3,183;26,894;0,000;285,840;Inf;295,000;295,000;21,872;2,935;27,424;24,161
6561,500;3,520;0,820;-35,209;1,750;9,447;4,845;36,255;4,675;2,783;-2,787;0,000;38,003;38,846;9,411;1,613;20,956;24,108;20,707;21,203;-3,180;26,896;0,000;285,940;Inf;295,000;295,000;21,773;2,945;27,403;24,140
6562,000;3,520;0,820;-35,209;1,750;9,447;4,845;36,255;4,675;2,783;-2,787;0,000;38,000;38,800;9,411;1,613;21,181;24,264;20,741;21,630;-3,180;26,896;0,000;285,940;Inf;295,000;295,000;21,744;2,954;27,389;24,159
6562,500;3,520;0,820;-35,209;1,750;9,447;4,845;36,255;4,675;2,783;-2,787;0,000;38,000;38,800;9,411;1,613;21,608;24,384;20,876;21,855;-3,180;26,896;0,000;285,940;Inf;295,000;295,000;22,181;2,973;27,467;24,180
6563,000;3,147;0,754;-35,209;1,694;9,514;4,845;36,255;4,675;2,783;-2,787;0,000;38,000;38,800;9,447;1,609;21,594;24,386;20,931;21,635;-3,180;26,896;0,000;285,940;Inf;295,000;295,000;22,181;2,973;27,487;24,156
6563,500;3,147;0,754;-35,209;1,694;9,514;4,845;36,255;4,675;2,783;-2,787;0,000;38,000;38,800;9,447;1,609;21,453;24,316;20,942;21,317;-3,180;26,896;0,000;286,140;Inf;295,000;295,000;22,137;2,975;27,482;24,132
6564,000;3,147;0,754;-35,209;1,694;9,514;4,845;36,255;4,675;2,783;-2,787;0,000;38,000;38,800;9,447;1,609;20,522;24,168;20,694;21,185;-3,180;26,896;0,000;286,140;Inf;295,000;295,000;22,007;2,978;27,465;24,094
6564,500;3,147;0,754;-35,209;1,694;9,514;4,845;36,255;4,675;2,783;-2,787;0,000;38,000;38,800;9,447;1,609;21,091;24,268;20,696;21,490;-3,180;26,896;0,000;286,240;Inf;295,000;295,000;21,642;2,981;27,437;24,130
6565,000;3,147;0,754;-35,209;1,694;9,514;4,836;36,278;4,695;2,791;-2,793;0,000;37,997;38,827;9,447;1,609;21,472;24,361;20,798;21,776;-3,185;26,899;0,000;286,240;Inf;295,000;295,000;21,886;2,984;27,423;24,165
6565,500;3,147;0,754;-35,209;1,694;9,514;4,836;36,278;4,695;2,791;-2,793;0,000;38,000;38,800;9,447;1,609;21,621;24,354;20,925;21,647;-3,185;26,899;0,000;286,340;Inf;295,000;295,000;22,101;2,986;27,458;24,161
6566,000;3,222;0,772;-35,209;1,697;9,419;4,836;36,278;4,695;2,791;-2,793;0,000;38,000;38,800;9,337;1,774;21,421;24,312;20,924;21,271;-3,185;26,899;0,000;286,340;Inf;295,000;295,000;22,137;2,989;27,478;24,116
6566,500;3,222;0,772;-35,209;1,697;9,419;4,836;36,278;4,695;2,791;-2,793;0,000;38,000;38,800;9,337;1,774;21,199;24,233;20,872;21,093;-3,185;26,899;0,000;286,440;Inf;295,000;295,000;21,982;2,993;27,466;24,028
6567,000;3,222;0,772;-35,209;1,697;9,419;4,836;36,278;4,695;2,791;-2,793;0,000;38,000;38,800;9,337;1,774;21,051;24,132;20,793;21,204;-3,185;26,899;0,000;286,440;Inf;295,000;295,000;21,849;2,997;27,425;23,982
6567,500;3,222;0,772;-35,209;1,697;9,419;4,836;36,278;4,695;2,791;-2,793;0,000;38,000;38,800;9,337;1,774;21,583;24,514;20,922;21,960;-3,185;26,899;0,000;286,740;Inf;295,000;295,000;21,795;3,000;27,462;23,926
6568,000;3,222;0,772;-35,209;1,697;9,419;4,839;36,196;4,666;2,750;-2,789;0,000;37,997;38,826;9,337;1,774;21,678;24,543;21,022;21,793;-3,189;26,894;0,000;286,740;Inf;295,000;295,000;22,245;3,004;27,510;23,890
6568,500;3,222;0,772;-35,209;1,697;9,419;4,839;36,196;4,666;2,750;-2,789;0,000;38,000;38,800;9,337;1,774;21,526;24,390;21,034;21,468;-3,189;26,894;0,000;286,740;Inf;295,000;295,000;22,259;3,008;27,560;23,859
6569,000;3,222;0,772;-35,209;1,697;9,419;4,839;36,196;4,666;2,750;-2,789;0,000;38,000;38,800;9,337;1,774;21,380;24,319;21,002;21,296;-3,189;26,894;0,000;286,740;Inf;295,000;295,000;22,105;3,011;27,560;23,805
6569,500;2,623;0,668;-34,382;1,794;9,396;4,839;36,196;4,666;2,750;-2,789;0,000;38,000;38,800;9,482;1,549;21,195;24,257;20,918;21,214;-3,189;26,894;0,000;286,040;Inf;295,000;295,000;21,999;3,015;27,510;23,811
6570,000;2,623;0,668;-34,382;1,794;9,396;4,839;36,196;4,666;2,750;-2,789;0,000;38,000;38,800;9,482;1,549;21,140;24,288;20,887;21,590;-3,189;26,894;0,000;286,040;Inf;295,000;295,000;21,896;3,008;27,519;23,818
6570,500;2,623;0,668;-34,382;1,794;9,396;4,839;36,196;4,666;2,750;-2,789;0,000;38,000;38,800;9,482;1,549;21,337;24,533;20,926;21,954;-3,189;26,894;0,000;286,240;Inf;295,000;295,000;21,976;3,002;27,569;23,819
6571,000;2,623;0,668;-34,382;1,794;9,396;4,839;36,196;4,666;2,750;-2,789;0,000;38,000;38,800;9,482;1,549;21,683;24,493;21,082;21,620;-3,189;26,894;0,000;286,240;Inf;295,000;295,000;22,187;2,996;27,597;23,800
6571,500;2,623;0,668;-34,382;1,794;9,396;4,827;36,204;4,676;2,792;-2,785;0,000;38,001;38,806;9,482;1,549;21,467;24,431;21,052;21,372;-3,187;26,897;0,000;286,140;Inf;295,000;295,000;22,219;2,990;27,613;23,826
6572,000;2,623;0,668;-34,382;1,794;9,396;4,827;36,204;4,676;2,792;-2,785;0,000;38,000;38,800;9,482;1,549;21,228;24,322;20,997;21,202;-3,187;26,897;0,000;286,140;Inf;295,000;295,000;22,081;2,984;27,611;23,797
6572,500;2,308;0,554;-35,171;1,754;9,456;4,827;36,204;4,676;2,792;-2,785;0,000;38,000;38,800;9,489;1,574;21,142;24,328;20,916;21,330;-3,187;26,897;0,000;285,640;Inf;295,000;295,000;21,929;2,967;27,578;23,775
6573,000;2,308;0,554;-35,171;1,754;9,456;4,827;36,204;4,676;2,792;-2,785;0,000;38,000;38,800;9,489;1,574;21,447;24,491;20,958;22,151;-3,187;26,897;0,000;285,640;Inf;295,000;295,000;21,929;2,967;27,608;23,733
6573,500;2,308;0,554;-35,171;1,754;9,456;4,827;36,204;4,676;2,792;-2,785;0,000;38,000;38,800;9,489;1,574;21,929;24,689;21,127;22,307;-3,187;26,897;0,000;286,340;Inf;295,000;295,000;22,262;2,956;27,665;23,728
6574,000;2,308;0,554;-35,171;1,754;9,456;4,827;36,204;4,676;2,792;-2,785;0,000;38,000;38,800;9,489;1,574;21,857;24,654;21,213;21,878;-3,187;26,897;0,000;286,340;Inf;295,000;295,000;22,513;2,945;27,699;23,769
6574,500;2,308;0,554;-35,171;1,754;9,456;4,817;36,183;4,658;2,818;-2,779;0,000;37,989;38,798;9,489;1,574;21,394;24,454;21,131;21,286;-3,182;26,886;0,000;286,240;Inf;295,000;295,000;22,400;2,935;27,699;23,796
6575,000;2,308;0,554;-35,171;1,754;9,456;4,817;36,183;4,658;2,818;-2,779;0,000;38,000;38,800;9,489;1,574;21,162;24,334;21,008;21,253;-3,182;26,886;0,000;286,240;Inf;295,000;295,000;22,066;2,924;27,657;23,833
6575,500;2,308;0,554;-35,171;1,754;9,456;4,817;36,183;4,658;2,818;-2,779;0,000;38,000;38,800;9,489;1,574;21,299;24,511;20,989;21,921;-3,182;26,886;0,000;286,240;Inf;295,000;295,000;21,939;2,914;27,640;23,830
6576,000;2,868;0,741;-34,685;1,753;9,440;4,817;36,183;4,658;2,818;-2,779;0,000;38,000;38,800;9,461;1,601;21,706;24,729;21,088;22,331;-3,182;26,886;0,000;286,240;Inf;295,000;295,000;22,180;2,904;27,641;23,808
6576,500;2,868;0,741;-34,685;1,753;9,440;4,817;36,183;4,658;2,818;-2,779;0,000;38,000;38,800;9,461;1,601;21,967;24,709;21,221;22,015;-3,182;26,886;0,000;286,440;Inf;295,000;295,000;22,463;2,904;27,742;23,840
6577,000;2,868;0,741;-34,685;1,753;9,440;4,817;36,183;4,658;2,818;-2,779;0,000;38,000;38,800;9,461;1,601;21,730;24,600;21,224;21,599;-3,182;26,886;0,000;286,440;Inf;295,000;295,000;22,478;2,903;27,748;23,890
6577,500;2,868;0,741;-34,685;1,753;9,440;4,817;36,183;4,658;2,818;-2,779;0,000;38,000;38,800;9,461;1,601;21,461;24,487;21,188;21,390;-3,182;26,886;0,000;286,340;Inf;295,000;295,000;22,288;2,903;27,741;23,929
6578,000;2,868;0,741;-34,685;1,753;9,440;4,828;36,227;4,677;2,845;-2,794;0,000;37,982;38,756;9,461;1,601;21,256;24,412;20,998;21,761;-3,181;26,884;0,000;286,340;Inf;295,000;295,000;22,131;2,902;27,702;23,940
6578,500;2,868;0,741;-34,685;1,753;9,440;4,828;36,227;4,677;2,845;-2,794;0,000;38,000;38,800;9,461;1,601;21,564;24,797;21,064;22,411;-3,181;26,884;0,000;285,940;Inf;295,000;295,000;22,107;2,902;27,709;23,977
6579,000;4,066;0,940;-35,209;1,676;9,447;4,828;36,227;4,677;2,845;-2,794;0,000;38,000;38,800;9,414;1,692;21,961;24,821;21,212;22,163;-3,181;26,884;0,000;285,940;Inf;295,000;295,000;22,459;2,901;27,775;24,021
6579,500;4,066;0,940;-35,209;1,676;9,447;4,828;36,227;4,677;2,845;-2,794;0,000;38,000;38,800;9,414;1,692;21,832;24,701;21,266;21,823;-3,181;26,884;0,000;286,240;Inf;295,000;295,000;22,539;2,920;27,811;24,073
6580,000;4,066;0,940;-35,209;1,676;9,447;4,828;36,227;4,677;2,845;-2,794;0,000;38,000;38,800;9,414;1,692;21,764;24,666;21,257;21,683;-3,181;26,884;0,000;286,240;Inf;295,000;295,000;22,405;2,939;27,831;24,102
6580,500;4,066;0,940;-35,209;1,676;9,447;4,828;36,227;4,677;2,845;-2,794;0,000;38,000;38,800;9,414;1,692;21,464;24,531;21,184;21,431;-3,181;26,884;0,000;286,640;Inf;295,000;295,000;22,343;2,957;27,793;24,121
6581,000;4,066;0,940;-35,209;1,676;9,447;4,809;36,247;4,704;2,871;-2,786;0,000;37,975;38,785;9,414;1,692;21,285;24,439;21,115;21,360;-3,180;26,883;0,000;286,640;Inf;295,000;295,000;22,153;2,976;27,741;24,110
6581,500;4,066;0,940;-35,209;1,676;9,447;4,809;36,247;4,704;2,871;-2,786;0,000;38,000;38,800;9,414;1,692;21,853;24,740;21,209;22,468;-3,180;26,883;0,000;286,540;Inf;295,000;295,000;22,050;2,993;27,757;24,078
6582,000;3,325;0,812;-35,209;1,707;9,519;4,809;36,247;4,704;2,871;-2,786;0,000;38,000;38,800;9,380;1,644;22,032;24,777;21,341;22,209;-3,180;26,883;0,000;286,540;Inf;295,000;295,000;22,567;3,011;27,818;24,028
6582,500;3,325;0,812;-35,209;1,707;9,519;4,809;36,247;4,704;2,871;-2,786;0,000;38,000;38,800;9,380;1,644;21,847;24,695;21,372;21,729;-3,180;26,883;0,000;286,440;Inf;295,000;295,000;22,590;3,016;27,862;23,998
6583,000;3,325;0,812;-35,209;1,707;9,519;4,809;36,247;4,704;2,871;-2,786;0,000;38,000;38,800;9,380;1,644;21,604;24,583;21,267;21,469;-3,180;26,883;0,000;286,440;Inf;295,000;295,000;22,411;3,021;27,856;24,015
6583,500;3,325;0,812;-35,209;1,707;9,519;4,809;36,247;4,704;2,871;-2,786;0,000;38,000;38,800;9,380;1,644;21,320;24,506;21,185;21,351;-3,180;26,883;0,000;286,740;Inf;295,000;295,000;22,231;3,026;27,846;24,017
6584,000;3,325;0,812;-35,209;1,707;9,519;4,809;36,247;4,704;2,871;-2,786;0,000;38,000;38,800;9,380;1,644;21,337;24,526;21,113;21,801;-3,180;26,883;0,000;286,740;Inf;295,000;295,000;22,090;3,031;27,771;23,972
6584,500;3,325;0,812;-35,209;1,707;9,519;4,854;36,270;4,697;2,899;-2,779;0,000;37,980;38,784;9,380;1,644;21,782;24,886;21,196;22,522;-3,169;26,886;0,000;286,640;Inf;295,000;295,000;22,194;3,036;27,846;23,962
6585,000;3,325;0,812;-35,209;1,707;9,519;4,854;36,270;4,697;2,899;-2,779;0,000;38,000;38,800;9,380;1,644;22,020;24,802;21,410;21,980;-3,169;26,886;0,000;286,640;Inf;295,000;295,000;22,596;3,041;27,919;23,971
6585,500;3,457;0,810;-35,209;1,625;9,491;4,854;36,270;4,697;2,899;-2,779;0,000;38,000;38,800;9,486;1,705;21,836;24,729;21,386;21,656;-3,169;26,886;0,000;286,340;Inf;295,000;295,000;22,553;3,045;27,908;23,986
6586,000;3,457;0,810;-35,209;1,625;9,491;4,854;36,270;4,697;2,899;-2,779;0,000;38,000;38,800;9,486;1,705;21,501;24,598;21,311;21,401;-3,169;26,886;0,000;286,340;Inf;295,000;295,000;22,401;3,052;27,908;23,969
6586,500;3,457;0,810;-35,209;1,625;9,491;4,854;36,270;4,697;2,899;-2,779;0,000;38,000;38,800;9,486;1,705;21,339;24,519;21,200;21,433;-3,169;26,886;0,000;286,340;Inf;295,000;295,000;22,203;3,059;27,877;23,932
6587,000;3,457;0,810;-35,209;1,625;9,491;4,854;36,270;4,697;2,899;-2,779;0,000;38,000;38,800;9,486;1,705;21,598;24,676;21,198;22,214;-3,169;26,886;0,000;286,340;Inf;295,000;295,000;22,123;3,065;27,843;23,915
6587,500;3,457;0,810;-35,209;1,625;9,491;4,841;36,223;4,701;2,892;-2,786;0,000;37,984;38,707;9,486;1,705;22,124;24,987;21,351;22,813;-3,160;26,885;0,000;286,240;Inf;295,000;295,000;22,421;3,072;27,949;23,913
6588,000;3,457;0,810;-35,209;1,625;9,491;4,841;36,223;4,701;2,892;-2,786;0,000;38,000;38,700;9,486;1,705;22,146;24,908;21,483;22,308;-3,160;26,885;0,000;286,240;Inf;295,000;295,000;22,819;3,078;27,982;23,904
6588,500;2,224;0,572;-34,183;1,780;9,425;4,841;36,223;4,701;2,892;-2,786;0,000;38,000;38,700;9,485;1,541;21,814;24,740;21,437;21,631;-3,160;26,885;0,000;286,040;Inf;295,000;295,000;22,711;3,084;27,998;23,887
6589,000;2,224;0,572;-34,183;1,780;9,425;4,841;36,223;4,701;2,892;-2,786;0,000;38,000;38,700;9,485;1,541;21,503;24,639;21,332;21,496;-3,160;26,885;0,000;286,040;Inf;295,000;295,000;22,406;3,070;27,972;23,874
6589,500;2,224;0,572;-34,183;1,780;9,425;4,841;36,223;4,701;2,892;-2,786;0,000;38,000;38,700;9,485;1,541;21,508;24,650;21,254;22,016;-3,160;26,885;0,000;286,040;Inf;295,000;295,000;22,242;3,056;27,938;23,813
6590,000;2,224;0,572;-34,183;1,780;9,425;4,841;36,223;4,701;2,892;-2,786;0,000;38,000;38,700;9,485;1,541;21,857;24,989;21,335;22,765;-3,160;26,885;0,000;286,040;Inf;295,000;295,000;22,357;3,043;27,914;23,881
6590,500;2,224;0,572;-34,183;1,780;9,425;4,841;36,223;4,701;2,892;-2,786;0,000;38,000;38,700;9,485;1,541;22,406;25,055;21,524;22,479;-3,160;26,885;0,000;285,640;Inf;295,000;295,000;22,737;3,029;27,986;23,864
6591,000;2,224;0,572;-34,183;1,780;9,425;4,854;36,168;4,678;2,871;-2,773;0,000;37,972;38,695;9,485;1,541;22,120;24,959;21,564;22,052;-3,171;26,889;0,000;285,640;Inf;295,000;295,000;22,866;3,016;28,068;24,035
6591,500;2,224;0,572;-34,183;1,780;9,425;4,854;36,168;4,678;2,871;-2,773;0,000;38,000;38,700;9,485;1,541;21,820;24,821;21,514;21,777;-3,171;26,889;0,000;286,140;Inf;295,000;295,000;22,673;3,003;28,054;24,068
6592,000;3,203;0,737;-35,209;1,719;9,450;4,854;36,168;4,678;2,871;-2,773;0,000;38,000;38,700;9,466;1,845;20,612;24,820;21,061;21,812;-3,171;26,889;0,000;286,140;Inf;295,000;295,000;22,483;2,990;28,040;24,105
6592,500;3,203;0,737;-35,209;1,719;9,450;4,854;36,168;4,678;2,871;-2,773;0,000;38,000;38,700;9,466;1,845;21,505;24,856;21,083;22,288;-3,171;26,889;0,000;286,240;Inf;295,000;295,000;22,076;2,994;28,022;24,171
6593,000;3,203;0,737;-35,209;1,719;9,450;4,854;36,168;4,678;2,871;-2,773;0,000;38,000;38,700;9,466;1,845;21,829;24,934;21,236;22,369;-3,171;26,889;0,000;286,240;Inf;295,000;295,000;22,433;2,997;28,029;24,288
6593,500;3,203;0,737;-35,209;1,719;9,450;4,854;36,168;4,678;2,871;-2,773;0,000;38,000;38,700;9,466;1,845;21,884;24,915;21,343;22,074;-3,171;26,889;0,000;286,340;Inf;295,000;295,000;22,592;3,001;28,038;24,345
6594,000;3,203;0,737;-35,209;1,719;9,450;4,842;36,224;4,683;2,897;-2,772;0,000;37,969;38,653;9,466;1,845;21,699;24,808;21,341;21,816;-3,174;26,891;0,000;286,340;Inf;295,000;295,000;22,554;3,004;28,055;24,398
6594,500;3,203;0,737;-35,209;1,719;9,450;4,842;36,224;4,683;2,897;-2,772;0,000;38,000;38,700;9,466;1,845;21,559;24,724;21,280;21,634;-3,174;26,891;0,000;286,440;Inf;295,000;295,000;22,416;3,007;28,005;24,470
6595,000;2,769;0,753;-34,231;1,769;9,364;4,842;36,224;4,683;2,897;-2,772;0,000;38,000;38,700;9,520;1,792;21,517;24,706;21,237;21,736;-3,174;26,891;0,000;286,440;Inf;295,000;295,000;22,299;3,010;27,968;24,457
6595,500;2,769;0,753;-34,231;1,769;9,364;4,842;36,224;4,683;2,897;-2,772;0,000;38,000;38,700;9,520;1,792;22,095;25,021;21,387;22,382;-3,174;26,891;0,000;286,440;Inf;295,000;295,000;22,299;3,006;28,005;24,458
6596,000;2,769;0,753;-34,231;1,769;9,364;4,842;36,224;4,683;2,897;-2,772;0,000;38,000;38,700;9,520;1,792;21,935;24,940;21,418;22,093;-3,174;26,891;0,000;286,440;Inf;295,000;295,000;22,721;3,002;28,039;24,401
6596,500;2,769;0,753;-34,231;1,769;9,364;4,842;36,224;4,683;2,897;-2,772;0,000;38,000;38,700;9,520;1,792;21,936;24,925;21,439;21,982;-3,174;26,891;0,000;286,640;Inf;295,000;295,000;22,597;2,999;28,054;24,348
6597,000;2,769;0,753;-34,231;1,769;9,364;4,842;36,224;4,683;2,897;-2,772;0,000;38,000;38,700;9,520;1,792;21,754;24,827;21,378;21,793;-3,174;26,891;0,000;286,640;Inf;295,000;295,000;22,571;2,995;28,063;24,329
6597,500;2,769;0,753;-34,231;1,769;9,364;4,843;36,208;4,681;2,915;-2,786;0,000;37,954;38,675;9,520;1,792;21,019;24,766;21,182;21,660;-3,182;26,875;0,000;286,540;Inf;295,000;295,000;22,438;2,991;28,067;24,302
