t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6598,000;2,769;0,753;-34,231;1,769;9,364;4,843;36,208;4,681;2,915;-2,786;0,000;38,000;38,700;9,520;1,792;21,530;24,745;21,156;21,974;-3,182;26,875;0,000;286,540;Inf;295,000;295,000;22,157;2,988;27,999;24,258
6598,500;2,596;0,696;-33,317;1,759;9,332;4,843;36,208;4,681;2,915;-2,786;0,000;38,000;38,700;9,669;1,678;21,793;24,887;21,255;22,275;-3,182;26,875;0,000;286,540;Inf;295,000;295,000;22,351;2,984;28,055;24,249
6599,000;2,596;0,696;-33,317;1,759;9,332;4,843;36,208;4,681;2,915;-2,786;0,000;38,000;38,700;9,669;1,678;21,925;24,882;21,373;21,970;-3,182;26,875;0,000;286,540;Inf;295,000;295,000;22,552;2,978;28,045;24,218
6599,500;2,596;0,696;-33,317;1,759;9,332;4,843;36,208;4,681;2,915;-2,786;0,000;38,000;38,700;9,669;1,678;21,824;24,800;21,356;21,752;-3,182;26,875;0,000;286,240;Inf;295,000;295,000;22,538;2,971;28,054;24,188
6600,000;2,596;0,696;-33,317;1,759;9,332;4,843;36,208;4,681;2,915;-2,786;0,000;38,000;38,700;9,669;1,678;21,693;24,720;21,318;21,636;-3,182;26,875;0,000;286,240;Inf;295,000;295,000;22,433;2,965;28,018;24,171
6600,500;2,596;0,696;-33,317;1,759;9,332;4,844;36,247;4,674;2,947;-2,774;0,000;37,952;38,671;9,669;1,678;21,722;24,774;21,292;21,910;-3,168;26,887;0,000;286,440;Inf;295,000;295,000;22,342;2,959;28,018;24,143
6601,000;2,596;0,696;-33,317;1,759;9,332;4,844;36,247;4,674;2,947;-2,774;0,000;38,000;38,700;9,669;1,678;21,849;24,877;21,326;22,346;-3,168;26,887;0,000;286,440;Inf;295,000;295,000;22,424;2,953;28,023;24,146
6601,500;2,555;0,695;-34,221;1,731;9,436;4,844;36,247;4,674;2,947;-2,774;0,000;38,000;38,700;9,464;1,614;22,011;24,940;21,415;22,253;-3,168;26,887;0,000;286,940;Inf;295,000;295,000;22,599;2,947;28,065;24,148
6602,000;2,555;0,695;-34,221;1,731;9,436;4,844;36,247;4,674;2,947;-2,774;0,000;38,000;38,700;9,464;1,614;21,992;24,896;21,454;22,000;-3,168;26,887;0,000;286,940;Inf;295,000;295,000;22,655;2,941;28,051;24,123
6602,500;2,555;0,695;-34,221;1,731;9,436;4,844;36,247;4,674;2,947;-2,774;0,000;38,000;38,700;9,464;1,614;21,641;24,760;21,362;21,726;-3,168;26,887;0,000;286,640;Inf;295,000;295,000;22,586;2,935;28,047;24,094
6603,000;2,555;0,695;-34,221;1,731;9,436;4,844;36,247;4,674;2,947;-2,774;0,000;38,000;38,700;9,464;1,614;21,791;24,800;21,342;21,990;-3,168;26,887;0,000;286,640;Inf;295,000;295,000;22,372;2,928;28,027;24,070
6603,500;2,555;0,695;-34,221;1,731;9,436;4,844;36,247;4,674;2,947;-2,774;0,000;38,000;38,700;9,464;1,614;21,949;24,894;21,381;22,338;-3,168;26,887;0,000;286,140;Inf;295,000;295,000;22,481;2,922;28,026;24,040
6604,000;2,555;0,695;-34,221;1,731;9,436;4,895;36,241;4,692;2,958;-2,781;0,000;37,945;38,650;9,464;1,614;21,997;24,992;21,455;22,374;-3,170;26,887;0,000;286,140;Inf;295,000;295,000;22,640;2,916;28,051;24,028
6604,500;2,555;0,695;-34,221;1,731;9,436;4,895;36,241;4,692;2,958;-2,781;0,000;37,900;38,600;9,464;1,614;22,035;24,940;21,502;22,064;-3,170;26,887;0,000;286,440;Inf;295,000;295,000;22,704;2,910;28,077;24,039
6605,000;2,288;0,576;-34,526;1,774;9,461;4,895;36,241;4,692;2,958;-2,781;0,000;37,900;38,600;9,486;1,502;21,804;24,846;21,455;21,825;-3,170;26,887;0,000;286,440;Inf;295,000;295,000;22,635;2,904;28,072;24,089
6605,500;2,288;0,576;-34,526;1,774;9,461;4,895;36,241;4,692;2,958;-2,781;0,000;37,900;38,600;9,486;1,502;21,677;24,796;21,405;21,727;-3,170;26,887;0,000;286,540;Inf;295,000;295,000;22,483;2,894;28,043;24,124
6606,000;2,288;0,576;-34,526;1,774;9,461;4,895;36,241;4,692;2,958;-2,781;0,000;37,900;38,600;9,486;1,502;22,002;25,025;21,428;22,607;-3,170;26,887;0,000;286,540;Inf;295,000;295,000;22,401;2,884;28,039;24,167
6606,500;2,288;0,576;-34,526;1,774;9,461;4,895;36,241;4,692;2,958;-2,781;0,000;37,900;38,600;9,486;1,502;22,203;25,064;21,553;22,474;-3,170;26,887;0,000;286,840;Inf;295,000;295,000;22,765;2,875;28,099;24,186
6607,000;2,288;0,576;-34,526;1,774;9,461;4,908;36,192;4,670;2,945;-2,777;0,000;37,938;38,612;9,486;1,502;22,084;24,988;21,569;22,131;-3,177;26,880;0,000;286,840;Inf;295,000;295,000;22,823;2,865;28,140;24,121
6607,500;2,288;0,576;-34,526;1,774;9,461;4,908;36,192;4,670;2,945;-2,777;0,000;37,900;38,600;9,486;1,502;21,878;24,905;21,538;21,910;-3,177;26,880;0,000;286,540;Inf;295,000;295,000;22,693;2,856;28,146;24,078
6608,000;2,858;0,757;-33,893;1,782;9,364;4,908;36,192;4,670;2,945;-2,777;0,000;37,900;38,600;9,540;1,635;21,740;24,919;21,419;21,862;-3,177;26,880;0,000;286,540;Inf;295,000;295,000;22,558;2,846;28,131;24,063
6608,500;2,858;0,757;-33,893;1,782;9,364;4,908;36,192;4,670;2,945;-2,777;0,000;37,900;38,600;9,540;1,635;21,402;24,882;21,275;21,911;-3,177;26,880;0,000;286,640;Inf;295,000;295,000;22,485;2,846;28,098;24,038
6609,000;2,858;0,757;-33,893;1,782;9,364;4,908;36,192;4,670;2,945;-2,777;0,000;37,900;38,600;9,540;1,635;21,815;24,949;21,326;22,368;-3,177;26,880;0,000;286,640;Inf;295,000;295,000;22,368;2,847;28,119;24,032
6609,500;2,858;0,757;-33,893;1,782;9,364;4,908;36,192;4,670;2,945;-2,777;0,000;37,900;38,600;9,540;1,635;21,728;24,979;21,434;22,089;-3,177;26,880;0,000;286,640;Inf;295,000;295,000;22,615;2,847;28,143;24,065
6610,000;2,858;0,757;-33,893;1,782;9,364;4,895;36,248;4,667;2,989;-2,760;0,000;37,953;38,613;9,540;1,635;21,723;24,847;21,388;21,790;-3,183;26,886;0,000;286,640;Inf;295,000;295,000;22,557;2,847;28,137;24,103
6610,500;2,858;0,757;-33,893;1,782;9,364;4,895;36,248;4,667;2,989;-2,760;0,000;38,000;38,600;9,540;1,635;21,470;24,860;21,275;21,754;-3,183;26,886;0,000;286,940;Inf;295,000;295,000;22,437;2,847;28,113;24,142
6611,000;2,858;0,757;-33,893;1,782;9,364;4,895;36,248;4,667;2,989;-2,760;0,000;38,000;38,600;9,540;1,635;21,500;24,809;21,217;22,020;-3,183;26,886;0,000;286,940;Inf;295,000;295,000;22,340;2,847;28,092;24,153
6611,500;3,456;0,869;-34,920;1,761;9,358;4,895;36,248;4,667;2,989;-2,760;0,000;38,000;38,600;9,509;1,804;21,904;24,958;21,308;22,405;-3,183;26,886;0,000;286,540;Inf;295,000;295,000;22,386;2,847;28,077;24,185
6612,000;3,456;0,869;-34,920;1,761;9,358;4,895;36,248;4,667;2,989;-2,760;0,000;38,000;38,600;9,509;1,804;21,937;24,980;21,404;22,267;-3,183;26,886;0,000;286,540;Inf;295,000;295,000;22,644;2,857;28,103;24,208
6612,500;3,456;0,869;-34,920;1,761;9,358;4,895;36,248;4,667;2,989;-2,760;0,000;38,000;38,600;9,509;1,804;21,872;24,915;21,444;21,988;-3,183;26,886;0,000;286,940;Inf;295,000;295,000;22,647;2,867;28,120;24,191
6613,000;3,456;0,869;-34,920;1,761;9,358;4,895;36,248;4,667;2,989;-2,760;0,000;38,000;38,600;9,509;1,804;21,615;24,789;21,370;21,751;-3,183;26,886;0,000;286,940;Inf;295,000;295,000;22,555;2,877;28,113;24,175
6613,500;3,456;0,869;-34,920;1,761;9,358;4,866;36,251;4,658;2,996;-2,789;0,000;37,938;38,602;9,509;1,804;21,547;24,860;21,315;22,054;-3,190;26,875;0,000;287,040;Inf;295,000;295,000;22,381;2,886;28,077;24,124
6614,000;3,456;0,869;-34,920;1,761;9,358;4,866;36,251;4,658;2,996;-2,789;0,000;37,900;38,600;9,509;1,804;21,904;24,931;21,362;22,371;-3,190;26,875;0,000;287,040;Inf;295,000;295,000;22,444;2,896;28,078;24,110
6614,500;3,232;0,778;-35,209;1,748;9,560;4,866;36,251;4,658;2,996;-2,789;0,000;37,900;38,600;9,348;1,694;22,002;24,949;21,449;22,283;-3,190;26,875;0,000;286,740;Inf;295,000;295,000;22,642;2,905;28,104;24,083
6615,000;3,232;0,778;-35,209;1,748;9,560;4,866;36,251;4,658;2,996;-2,789;0,000;37,900;38,600;9,348;1,694;21,932;24,907;21,468;22,036;-3,190;26,875;0,000;286,740;Inf;295,000;295,000;22,671;2,910;28,112;24,063
6615,500;3,232;0,778;-35,209;1,748;9,560;4,866;36,251;4,658;2,996;-2,789;0,000;37,900;38,600;9,348;1,694;21,836;24,841;21,471;21,753;-3,190;26,875;0,000;286,740;Inf;295,000;295,000;22,586;2,916;28,096;24,051
6616,000;3,232;0,778;-35,209;1,748;9,560;4,866;36,251;4,658;2,996;-2,789;0,000;37,900;38,600;9,348;1,694;21,676;24,780;21,399;21,687;-3,190;26,875;0,000;286,740;Inf;295,000;295,000;22,475;2,921;28,058;24,045
6616,500;3,232;0,778;-35,209;1,748;9,560;4,867;36,261;4,690;3,014;-2,762;0,000;37,942;38,629;9,348;1,694;21,935;24,934;21,400;22,376;-3,185;26,877;0,000;286,740;Inf;295,000;295,000;22,386;2,926;28,050;24,016
6617,000;3,232;0,778;-35,209;1,748;9,560;4,867;36,261;4,690;3,014;-2,762;0,000;37,900;38,600;9,348;1,694;22,105;25,001;21,484;22,418;-3,185;26,877;0,000;286,740;Inf;295,000;295,000;22,661;2,931;28,085;24,009
6617,500;3,232;0,778;-35,209;1,748;9,560;4,867;36,261;4,690;3,014;-2,762;0,000;37,900;38,600;9,348;1,694;22,039;24,923;21,530;22,017;-3,185;26,877;0,000;286,840;Inf;295,000;295,000;22,752;2,936;28,102;23,981
6618,000;2,557;0,591;-35,209;1,653;9,468;4,867;36,261;4,690;3,014;-2,762;0,000;37,900;38,600;9,430;1,846;21,910;24,868;21,509;21,757;-3,185;26,877;0,000;286,840;Inf;295,000;295,000;22,628;2,941;28,123;23,945
6618,500;2,557;0,591;-35,209;1,653;9,468;4,867;36,261;4,690;3,014;-2,762;0,000;37,900;38,600;9,430;1,846;21,713;24,786;21,437;21,639;-3,185;26,877;0,000;286,940;Inf;295,000;295,000;22,511;2,934;28,108;23,925
6619,000;2,557;0,591;-35,209;1,653;9,468;4,867;36,261;4,690;3,014;-2,762;0,000;37,900;38,600;9,430;1,846;21,657;24,756;21,366;21,942;-3,185;26,877;0,000;286,940;Inf;295,000;295,000;22,393;2,928;28,044;24,024
6619,500;2,557;0,591;-35,209;1,653;9,468;4,867;36,261;4,690;3,014;-2,762;0,000;37,900;38,600;9,430;1,846;21,927;24,987;21,413;22,453;-3,185;26,877;0,000;286,540;Inf;295,000;295,000;22,430;2,922;28,093;24,030
6620,000;2,557;0,591;-35,209;1,653;9,468;4,861;36,229;4,729;3,013;-2,774;0,000;37,950;38,646;9,430;1,846;22,187;24,996;21,604;22,137;-3,190;26,873;0,000;286,540;Inf;295,000;295,000;22,695;2,916;28,130;24,111
6620,500;2,557;0,591;-35,209;1,653;9,468;4,861;36,229;4,729;3,013;-2,774;0,000;37,900;38,600;9,430;1,846;21,973;24,934;21,568;21,835;-3,190;26,873;0,000;286,640;Inf;295,000;295,000;22,731;2,910;28,152;24,188
6621,000;2,343;0,619;-33,696;1,767;9,411;4,861;36,229;4,729;3,013;-2,774;0,000;37,900;38,600;9,659;1,660;21,766;24,812;21,489;21,664;-3,190;26,873;0,000;286,640;Inf;295,000;295,000;22,577;2,904;28,137;24,346
6621,500;2,343;0,619;-33,696;1,767;9,411;4,861;36,229;4,729;3,013;-2,774;0,000;37,900;38,600;9,659;1,660;21,599;24,764;21,409;21,797;-3,190;26,873;0,000;286,240;Inf;295,000;295,000;22,433;2,895;28,103;24,355
6622,000;2,343;0,619;-33,696;1,767;9,411;4,861;36,229;4,729;3,013;-2,774;0,000;37,900;38,600;9,659;1,660;21,835;24,912;21,416;22,351;-3,190;26,873;0,000;286,240;Inf;295,000;295,000;22,392;2,886;28,084;24,337
6622,500;2,343;0,619;-33,696;1,767;9,411;4,861;36,229;4,729;3,013;-2,774;0,000;37,900;38,600;9,659;1,660;22,206;25,028;21,539;22,552;-3,190;26,873;0,000;286,340;Inf;295,000;295,000;22,629;2,877;28,137;24,327
6623,000;2,343;0,619;-33,696;1,767;9,411;4,877;36,203;4,689;3,016;-2,782;0,000;37,945;38,651;9,659;1,660;22,166;25,040;21,600;22,322;-3,188;26,876;0,000;286,340;Inf;295,000;295,000;22,831;2,868;28,169;24,319
6623,500;2,343;0,619;-33,696;1,767;9,411;4,877;36,203;4,689;3,016;-2,782;0,000;37,900;38,700;9,659;1,660;21,907;24,893;21,564;21,816;-3,188;26,876;0,000;286,540;Inf;295,000;295,000;22,782;2,860;28,188;24,305
6624,000;2,343;0,619;-33,696;1,767;9,411;4,877;36,203;4,689;3,016;-2,782;0,000;37,900;38,700;9,659;1,660;21,765;24,824;21,494;21,793;-3,188;26,876;0,000;286,540;Inf;295,000;295,000;22,545;2,851;28,166;24,309
6624,500;2,494;0,637;-33,928;1,745;9,498;4,877;36,203;4,689;3,016;-2,782;0,000;37,900;38,700;9,618;1,673;21,742;24,928;21,456;22,206;-3,188;26,876;0,000;286,440;Inf;295,000;295,000;22,469;2,843;28,119;24,363
6625,000;2,494;0,637;-33,928;1,745;9,498;4,877;36,203;4,689;3,016;-2,782;0,000;37,900;38,700;9,618;1,673;22,107;25,071;21,512;22,477;-3,188;26,876;0,000;286,440;Inf;295,000;295,000;22,583;2,837;28,134;24,368
6625,500;2,494;0,637;-33,928;1,745;9,498;4,877;36,203;4,689;3,016;-2,782;0,000;37,900;38,700;9,618;1,673;22,285;25,081;21,618;22,506;-3,188;26,876;0,000;286,540;Inf;295,000;295,000;22,792;2,832;28,155;24,397
6626,000;2,494;0,637;-33,928;1,745;9,498;4,877;36,203;4,689;3,016;-2,782;0,000;37,900;38,700;9,618;1,673;22,224;25,050;21,670;22,215;-3,188;26,876;0,000;286,540;Inf;295,000;295,000;22,873;2,826;28,217;24,432
6626,500;2,494;0,637;-33,928;1,745;9,498;4,814;36,213;4,693;3,053;-2,777;0,000;37,959;38,687;9,618;1,673;22,043;24,988;21,644;21,907;-3,178;26,873;0,000;286,740;Inf;295,000;295,000;22,790;2,821;28,201;24,435
6627,000;2,494;0,637;-33,928;1,745;9,498;4,814;36,213;4,693;3,053;-2,777;0,000;38,000;38,700;9,618;1,673;21,711;24,950;21,468;22,149;-3,178;26,873;0,000;286,740;Inf;295,000;295,000;22,646;2,815;28,177;24,413
6627,500;3,721;0,859;-35,209;1,729;9,458;4,814;36,213;4,693;3,053;-2,777;0,000;38,000;38,700;9,445;1,683;22,091;25,107;21,540;22,474;-3,178;26,873;0,000;287,040;Inf;295,000;295,000;22,570;2,810;28,169;24,444
6628,000;3,721;0,859;-35,209;1,729;9,458;4,814;36,213;4,693;3,053;-2,777;0,000;38,000;38,700;9,445;1,683;22,290;25,123;21,616;22,546;-3,178;26,873;0,000;287,040;Inf;295,000;295,000;22,803;2,825;28,209;24,446
6628,500;3,721;0,859;-35,209;1,729;9,458;4,814;36,213;4,693;3,053;-2,777;0,000;38,000;38,700;9,445;1,683;22,218;25,076;21,661;22,276;-3,178;26,873;0,000;286,540;Inf;295,000;295,000;22,894;2,840;28,252;24,431
6629,000;3,721;0,859;-35,209;1,729;9,458;4,814;36,213;4,693;3,053;-2,777;0,000;38,000;38,700;9,445;1,683;22,078;25,035;21,668;21,979;-3,178;26,873;0,000;286,540;Inf;295,000;295,000;22,808;2,854;28,261;24,422
6629,500;3,721;0,859;-35,209;1,729;9,458;4,764;36,250;4,694;3,087;-2,767;0,000;37,962;38,705;9,445;1,683;21,907;24,935;21,588;21,971;-3,182;26,875;0,000;286,640;Inf;295,000;295,000;22,690;2,868;28,226;24,354
6630,000;3,721;0,859;-35,209;1,729;9,458;4,764;36,250;4,694;3,087;-2,767;0,000;38,000;38,700;9,445;1,683;21,925;25,036;21,567;22,418;-3,182;26,875;0,000;286,640;Inf;295,000;295,000;22,600;2,882;28,236;24,285
6630,500;2,860;0,753;-33,609;1,739;9,392;4,764;36,250;4,694;3,087;-2,767;0,000;38,000;38,700;9,634;1,630;22,361;25,220;21,708;22,513;-3,182;26,875;0,000;287,140;Inf;295,000;295,000;22,737;2,896;28,276;24,263
6631,000;2,860;0,753;-33,609;1,739;9,392;4,764;36,250;4,694;3,087;-2,767;0,000;38,000;38,700;9,634;1,630;22,229;25,184;21,722;22,326;-3,182;26,875;0,000;287,140;Inf;295,000;295,000;22,951;2,895;28,320;24,222
6631,500;2,860;0,753;-33,609;1,739;9,392;4,764;36,250;4,694;3,087;-2,767;0,000;38,000;38,700;9,634;1,630;22,152;25,092;21,713;22,061;-3,182;26,875;0,000;286,840;Inf;295,000;295,000;22,865;2,895;28,318;24,217
6632,000;2,860;0,753;-33,609;1,739;9,392;4,764;36,250;4,694;3,087;-2,767;0,000;38,000;38,700;9,634;1,630;22,054;25,021;21,670;21,942;-3,182;26,875;0,000;286,840;Inf;295,000;295,000;22,755;2,894;28,287;24,210
6632,500;2,860;0,753;-33,609;1,739;9,392;4,764;36,250;4,694;3,087;-2,767;0,000;38,000;38,700;9,634;1,630;21,948;25,015;21,632;22,265;-3,182;26,875;0,000;287,140;Inf;295,000;295,000;22,672;2,894;28,286;24,150
6633,000;2,860;0,753;-33,609;1,739;9,392;4,865;36,280;4,710;3,107;-2,777;0,000;37,979;38,704;9,634;1,630;22,158;25,198;21,674;22,614;-3,183;26,872;0,000;287,140;Inf;295,000;295,000;22,715;2,893;28,318;24,086
6633,500;2,860;0,753;-33,609;1,739;9,392;4,865;36,280;4,710;3,107;-2,777;0,000;38,000;38,700;9,634;1,630;22,400;25,298;21,749;22,574;-3,183;26,872;0,000;287,140;Inf;295,000;295,000;22,911;2,893;28,343;24,005
6634,000;3,017;0,727;-35,175;1,738;9,431;4,865;36,280;4,710;3,107;-2,777;0,000;38,000;38,700;9,436;1,591;22,257;25,158;21,763;22,223;-3,183;26,872;0,000;287,140;Inf;295,000;295,000;23,005;2,892;28,361;24,075
6634,500;3,017;0,727;-35,175;1,738;9,431;4,865;36,280;4,710;3,107;-2,777;0,000;38,000;38,700;9,436;1,591;22,115;25,088;21,753;22,040;-3,183;26,872;0,000;287,340;Inf;295,000;295,000;22,850;2,894;28,358;24,083
6635,000;3,017;0,727;-35,175;1,738;9,431;4,865;36,280;4,710;3,107;-2,777;0,000;38,000;38,700;9,436;1,591;22,070;25,070;21,694;22,113;-3,183;26,872;0,000;287,340;Inf;295,000;295,000;22,749;2,896;28,331;23,981
6635,500;3,017;0,727;-35,175;1,738;9,431;4,865;36,280;4,710;3,107;-2,777;0,000;38,000;38,700;9,436;1,591;22,285;25,167;21,694;22,588;-3,183;26,872;0,000;287,240;Inf;295,000;295,000;22,737;2,898;28,321;23,913
6636,000;3,017;0,727;-35,175;1,738;9,431;4,877;36,254;4,706;3,109;-2,769;0,000;37,979;38,748;9,436;1,591;22,469;25,328;21,805;22,762;-3,176;26,874;0,000;287,240;Inf;295,000;295,000;22,934;2,900;28,346;23,877
6636,500;3,017;0,727;-35,175;1,738;9,431;4,877;36,254;4,706;3,109;-2,769;0,000;38,000;38,700;9,436;1,591;22,491;25,295;21,873;22,492;-3,176;26,874;0,000;286,940;Inf;295,000;295,000;23,091;2,902;28,393;23,827
6637,000;2,811;0,663;-35,209;1,725;9,493;4,877;36,254;4,706;3,109;-2,769;0,000;38,000;38,700;9,450;1,804;22,260;25,202;21,850;22,261;-3,176;26,874;0,000;286,940;Inf;295,000;295,000;23,038;2,904;28,419;23,797
6637,500;2,811;0,663;-35,209;1,725;9,493;4,877;36,254;4,706;3,109;-2,769;0,000;38,000;38,700;9,450;1,804;21,943;25,179;21,621;22,329;-3,176;26,874;0,000;286,840;Inf;295,000;295,000;22,893;2,902;28,381;23,827
6638,000;2,811;0,663;-35,209;1,725;9,493;4,877;36,254;4,706;3,109;-2,769;0,000;38,000;38,700;9,450;1,804;22,255;25,215;21,679;22,647;-3,176;26,874;0,000;286,840;Inf;295,000;295,000;22,768;2,901;28,391;23,841
6638,500;2,811;0,663;-35,209;1,725;9,493;4,877;36,254;4,706;3,109;-2,769;0,000;38,000;38,700;9,450;1,804;22,381;25,280;21,789;22,627;-3,176;26,874;0,000;286,840;Inf;295,000;295,000;22,949;2,899;28,393;23,871
6639,000;2,811;0,663;-35,209;1,725;9,493;4,877;36,254;4,706;3,109;-2,769;0,000;38,000;38,700;9,450;1,804;22,380;25,279;21,833;22,396;-3,176;26,874;0,000;286,840;Inf;295,000;295,000;23,019;2,898;28,391;23,973
6639,500;2,811;0,663;-35,209;1,725;9,493;4,873;36,245;4,710;3,114;-2,752;0,000;37,989;38,806;9,450;1,804;22,225;25,203;21,799;22,230;-3,163;26,875;0,000;286,840;Inf;295,000;295,000;22,972;2,897;28,443;24,043
6640,000;2,811;0,663;-35,209;1,725;9,493;4,873;36,245;4,710;3,114;-2,752;0,000;38,000;38,800;9,450;1,804;22,074;25,159;21,756;22,137;-3,163;26,875;0,000;286,840;Inf;295,000;295,000;22,864;2,895;28,382;24,089
6640,500;2,928;0,692;-35,209;1,726;9,504;4,873;36,245;4,710;3,114;-2,752;0,000;38,000;38,800;9,500;1,668;22,168;25,187;21,752;22,382;-3,163;26,875;0,000;286,840;Inf;295,000;295,000;22,781;2,894;28,388;24,057
6641,000;2,928;0,692;-35,209;1,726;9,504;4,873;36,245;4,710;3,114;-2,752;0,000;38,000;38,800;9,500;1,668;22,405;25,358;21,809;22,973;-3,163;26,875;0,000;286,840;Inf;295,000;295,000;22,872;2,894;28,445;24,046
6641,500;2,928;0,692;-35,209;1,726;9,504;4,873;36,245;4,710;3,114;-2,752;0,000;38,000;38,800;9,500;1,668;22,556;25,382;21,961;22,489;-3,163;26,875;0,000;286,640;Inf;295,000;295,000;23,136;2,895;28,459;24,151
6642,000;2,928;0,692;-35,209;1,726;9,504;4,873;36,245;4,710;3,114;-2,752;0,000;38,000;38,800;9,500;1,668;22,289;25,252;21,918;22,192;-3,163;26,875;0,000;286,640;Inf;295,000;295,000;23,097;2,895;28,503;24,184
6642,500;2,928;0,692;-35,209;1,726;9,504;4,894;36,247;4,727;3,150;-2,772;0,000;37,995;38,773;9,500;1,668;21,651;25,244;21,733;22,232;-3,172;26,868;0,000;286,840;Inf;295,000;295,000;22,913;2,896;28,489;24,189
6643,000;2,928;0,692;-35,209;1,726;9,504;4,894;36,247;4,727;3,150;-2,772;0,000;38,000;38,800;9,500;1,668;22,016;25,215;21,664;22,606;-3,172;26,868;0,000;286,840;Inf;295,000;295,000;22,715;2,897;28,483;24,097
6643,500;3,175;0,834;-33,944;1,745;9,335;4,894;36,247;4,727;3,150;-2,772;0,000;38,000;38,800;9,654;1,723;22,408;25,446;21,799;22,821;-3,172;26,868;0,000;286,840;Inf;295,000;295,000;22,875;2,897;28,499;24,087
6644,000;3,175;0,834;-33,944;1,745;9,335;4,894;36,247;4,727;3,150;-2,772;0,000;38,000;38,800;9,654;1,723;22,600;25,465;21,896;22,642;-3,172;26,868;0,000;286,840;Inf;295,000;295,000;23,119;2,902;28,527;24,078
6644,500;3,175;0,834;-33,944;1,745;9,335;4,894;36,247;4,727;3,150;-2,772;0,000;38,000;38,800;9,654;1,723;22,429;25,350;21,923;22,417;-3,172;26,868;0,000;286,940;Inf;295,000;295,000;23,151;2,906;28,528;24,041
6645,000;3,175;0,834;-33,944;1,745;9,335;4,894;36,247;4,727;3,150;-2,772;0,000;38,000;38,800;9,654;1,723;22,183;25,223;21,836;22,253;-3,172;26,868;0,000;286,940;Inf;295,000;295,000;23,030;2,910;28,512;24,036
6645,500;3,175;0,834;-33,944;1,745;9,335;4,894;36,247;4,727;3,150;-2,772;0,000;38,000;38,800;9,654;1,723;22,240;25,300;21,850;22,594;-3,172;26,868;0,000;286,840;Inf;295,000;295,000;22,874;2,915;28,485;24,004
6646,000;3,175;0,834;-33,944;1,745;9,335;4,899;36,298;4,703;3,167;-2,780;0,000;37,993;38,807;9,654;1,723;22,591;25,437;21,930;22,960;-3,186;26,855;0,000;286,840;Inf;295,000;295,000;22,996;2,919;28,509;23,971
6646,500;3,175;0,834;-33,944;1,745;9,335;4,899;36,298;4,703;3,167;-2,780;0,000;38,000;38,800;9,654;1,723;22,692;25,473;22,005;22,843;-3,186;26,855;0,000;286,840;Inf;295,000;295,000;23,229;2,923;28,531;23,946
6647,000;2,840;0,785;-33,591;1,686;9,416;4,899;36,298;4,703;3,167;-2,780;0,000;38,000;38,800;9,559;1,662;22,456;25,459;21,984;22,548;-3,186;26,855;0,000;286,840;Inf;295,000;295,000;23,253;2,927;28,577;23,864
6647,500;2,840;0,785;-33,591;1,686;9,416;4,899;36,298;4,703;3,167;-2,780;0,000;38,000;38,800;9,559;1,662;22,249;25,328;21,939;22,256;-3,186;26,855;0,000;286,740;Inf;295,000;295,000;23,112;2,926;28,553;23,845
6648,000;2,840;0,785;-33,591;1,686;9,416;4,899;36,298;4,703;3,167;-2,780;0,000;38,000;38,800;9,559;1,662;22,232;25,293;21,908;22,364;-3,186;26,855;0,000;286,740;Inf;295,000;295,000;22,943;2,925;28,543;23,823
6648,500;2,840;0,785;-33,591;1,686;9,416;4,899;36,298;4,703;3,167;-2,780;0,000;38,000;38,800;9,559;1,662;22,560;25,496;21,945;22,937;-3,186;26,855;0,000;286,740;Inf;295,000;295,000;22,949;2,923;28,550;23,819
6649,000;2,840;0,785;-33,591;1,686;9,416;4,868;36,289;4,725;3,173;-2,784;0,000;38,004;38,810;9,559;1,662;22,658;25,534;22,030;22,931;-3,186;26,863;0,000;286,740;Inf;295,000;295,000;23,235;2,922;28,601;23,835
6649,500;2,840;0,785;-33,591;1,686;9,416;4,868;36,289;4,725;3,173;-2,784;0,000;38,000;38,800;9,559;1,662;22,582;25,473;22,061;22,652;-3,186;26,863;0,000;287,140;Inf;295,000;295,000;23,288;2,920;28,629;23,801
6650,000;2,831;0,662;-35,209;1,676;9,514;4,868;36,289;4,725;3,173;-2,784;0,000;38,000;38,800;9,414;1,728;22,451;25,421;22,033;22,421;-3,186;26,863;0,000;287,140;Inf;295,000;295,000;23,192;2,919;28,636;23,778
6650,500;2,831;0,662;-35,209;1,676;9,514;4,868;36,289;4,725;3,173;-2,784;0,000;38,000;38,800;9,414;1,728;22,336;25,335;21,988;22,410;-3,186;26,863;0,000;287,040;Inf;295,000;295,000;23,081;2,918;28,637;23,787
6651,000;2,831;0,662;-35,209;1,676;9,514;4,868;36,289;4,725;3,173;-2,784;0,000;38,000;38,800;9,414;1,728;22,301;25,403;21,979;22,622;-3,186;26,863;0,000;287,040;Inf;295,000;295,000;23,017;2,916;28,607;23,864
6651,500;2,831;0,662;-35,209;1,676;9,514;4,868;36,289;4,725;3,173;-2,784;0,000;38,000;38,800;9,414;1,728;22,616;25,577;22,020;22,992;-3,186;26,863;0,000;287,140;Inf;295,000;295,000;23,077;2,915;28,647;23,865
6652,000;2,831;0,662;-35,209;1,676;9,514;4,893;36,249;4,706;3,164;-2,781;0,000;38,001;38,839;9,414;1,728;22,679;25,554;22,121;22,746;-3,200;26,848;0,000;287,140;Inf;295,000;295,000;23,301;2,914;28,714;23,844
6652,500;2,831;0,662;-35,209;1,676;9,514;4,893;36,249;4,706;3,164;-2,781;0,000;38,000;38,800;9,414;1,728;22,563;25,507;22,122;22,401;-3,200;26,848;0,000;286,740;Inf;295,000;295,000;23,275;2,912;28,696;23,824
6653,000;2,831;0,662;-35,209;1,676;9,514;4,893;36,249;4,706;3,164;-2,781;0,000;38,000;38,800;9,414;1,728;22,398;25,408;22,052;22,305;-3,200;26,848;0,000;286,740;Inf;295,000;295,000;23,149;2,911;28,699;23,799
6653,500;2,448;0,565;-35,209;1,730;9,462;4,893;36,249;4,706;3,164;-2,781;0,000;38,000;38,800;9,300;1,686;22,376;25,413;21,994;22,684;-3,200;26,848;0,000;286,640;Inf;295,000;295,000;23,041;2,910;28,661;23,807
6654,000;2,448;0,565;-35,209;1,730;9,462;4,893;36,249;4,706;3,164;-2,781;0,000;38,000;38,800;9,300;1,686;22,580;25,691;22,070;23,296;-3,200;26,848;0,000;286,640;Inf;295,000;295,000;23,117;2,902;28,678;23,818
6654,500;2,448;0,565;-35,209;1,730;9,462;4,893;36,249;4,706;3,164;-2,781;0,000;38,000;38,800;9,300;1,686;22,959;25,756;22,200;23,287;-3,200;26,848;0,000;286,840;Inf;295,000;295,000;23,409;2,895;28,784;23,850
6655,000;2,448;0,565;-35,209;1,730;9,462;4,893;36,249;4,706;3,164;-2,781;0,000;38,000;38,800;9,300;1,686;22,880;25,701;22,253;22,834;-3,200;26,848;0,000;286,840;Inf;295,000;295,000;23,550;2,887;28,781;23,887
6655,500;2,448;0,565;-35,209;1,730;9,462;4,879;36,266;4,718;3,208;-2,792;0,000;38,023;38,855;9,300;1,686;22,475;25,489;22,131;22,356;-3,190;26,858;0,000;286,840;Inf;295,000;295,000;23,417;2,880;28,785;23,879
6656,000;2,448;0,565;-35,209;1,730;9,462;4,879;36,266;4,718;3,208;-2,792;0,000;38,000;38,900;9,300;1,686;22,318;25,402;22,039;22,424;-3,190;26,858;0,000;286,840;Inf;295,000;295,000;23,113;2,873;28,736;23,901
6656,500;2,982;0,719;-35,209;1,695;9,483;4,879;36,266;4,718;3,208;-2,792;0,000;38,000;38,900;9,490;1,866;22,573;25,554;22,067;22,963;-3,190;26,858;0,000;286,840;Inf;295,000;295,000;23,046;2,866;28,719;23,921
6657,000;2,982;0,719;-35,209;1,695;9,483;4,879;36,266;4,718;3,208;-2,792;0,000;38,000;38,900;9,490;1,866;22,937;25,748;22,194;23,350;-3,190;26,858;0,000;286,840;Inf;295,000;295,000;23,289;2,868;28,742;23,946
6657,500;2,982;0,719;-35,209;1,695;9,483;4,879;36,266;4,718;3,208;-2,792;0,000;38,000;38,900;9,490;1,866;22,893;25,699;22,264;22,985;-3,190;26,858;0,000;286,840;Inf;295,000;295,000;23,557;2,870;28,818;23,901
6658,000;2,982;0,719;-35,209;1,695;9,483;4,879;36,266;4,718;3,208;-2,792;0,000;38,000;38,900;9,490;1,866;22,810;25,650;22,282;22,665;-3,190;26,858;0,000;286,840;Inf;295,000;295,000;23,460;2,872;28,834;23,919
6658,500;2,982;0,719;-35,209;1,695;9,483;4,860;36,284;4,726;3,235;-2,776;0,000;38,024;38,864;9,490;1,866;22,673;25,611;22,230;22,600;-3,187;26,856;0,000;286,440;Inf;295,000;295,000;23,352;2,873;28,837;23,884
6659,000;2,982;0,719;-35,209;1,695;9,483;4,860;36,284;4,726;3,235;-2,776;0,000;38,000;38,900;9,490;1,866;22,373;25,659;22,048;23,014;-3,187;26,856;0,000;286,440;Inf;295,000;295,000;23,278;2,875;28,826;23,873
6659,500;2,982;0,719;-35,209;1,695;9,483;4,860;36,284;4,726;3,235;-2,776;0,000;38,000;38,900;9,490;1,866;22,836;25,750;22,151;23,230;-3,187;26,856;0,000;286,240;Inf;295,000;295,000;23,273;2,877;28,823;23,859
6660,000;3,690;0,868;-35,209;1,703;9,463;4,860;36,284;4,726;3,235;-2,776;0,000;38,000;38,900;9,482;1,754;22,945;25,720;22,259;23,026;-3,187;26,856;0,000;286,240;Inf;295,000;295,000;23,492;2,879;28,859;23,845
6660,500;3,690;0,868;-35,209;1,703;9,463;4,860;36,284;4,726;3,235;-2,776;0,000;38,000;38,900;9,482;1,754;22,775;25,658;22,254;22,609;-3,187;26,856;0,000;286,940;Inf;295,000;295,000;23,488;2,892;28,866;23,831
6661,000;3,690;0,868;-35,209;1,703;9,463;4,860;36,284;4,726;3,235;-2,776;0,000;38,000;38,900;9,482;1,754;22,604;25,554;22,216;22,427;-3,187;26,856;0,000;286,940;Inf;295,000;295,000;23,324;2,905;28,852;23,837
6661,500;3,690;0,868;-35,209;1,703;9,463;4,860;36,284;4,726;3,235;-2,776;0,000;38,000;38,900;9,482;1,754;22,451;25,523;22,120;22,664;-3,187;26,856;0,000;286,340;Inf;295,000;295,000;23,200;2,918;28,826;23,828
6662,000;3,690;0,868;-35,209;1,703;9,463;4,867;36,328;4,714;3,250;-2,802;0,000;38,025;38,866;9,482;1,754;22,602;25,696;22,154;23,191;-3,186;26,845;0,000;286,340;Inf;295,000;295,000;23,189;2,930;28,848;23,824
6662,500;3,690;0,868;-35,209;1,703;9,463;4,867;36,328;4,714;3,250;-2,802;0,000;38,000;38,900;9,482;1,754;23,142;25,783;22,358;23,014;-3,186;26,845;0,000;286,340;Inf;295,000;295,000;23,411;2,943;28,877;23,825
6663,000;3,436;0,813;-35,209;1,711;9,503;4,867;36,328;4,714;3,250;-2,802;0,000;38,000;38,900;9,390;1,666;22,903;25,715;22,362;22,657;-3,186;26,845;0,000;286,340;Inf;295,000;295,000;23,574;2,955;28,909;23,798
6663,500;3,436;0,813;-35,209;1,711;9,503;4,867;36,328;4,714;3,250;-2,802;0,000;38,000;38,900;9,390;1,666;22,550;25,606;22,261;22,378;-3,186;26,845;0,000;286,340;Inf;295,000;295,000;23,409;2,963;28,909;23,793
6664,000;3,436;0,813;-35,209;1,711;9,503;4,867;36,328;4,714;3,250;-2,802;0,000;38,000;38,900;9,390;1,666;22,423;25,485;22,182;22,513;-3,186;26,845;0,000;286,340;Inf;295,000;295,000;23,199;2,971;28,878;23,771
6664,500;3,436;0,813;-35,209;1,711;9,503;4,867;36,328;4,714;3,250;-2,802;0,000;38,000;38,900;9,390;1,666;22,695;25,661;22,191;23,284;-3,186;26,845;0,000;286,540;Inf;295,000;295,000;23,151;2,978;28,845;23,805
6665,000;3,436;0,813;-35,209;1,711;9,503;4,882;36,296;4,761;3,235;-2,779;0,000;38,042;38,920;9,390;1,666;23,150;26,042;22,336;23,728;-3,176;26,849;0,000;286,540;Inf;295,000;295,000;23,458;2,986;28,949;23,805
6665,500;3,436;0,813;-35,209;1,711;9,503;4,882;36,296;4,761;3,235;-2,779;0,000;38,000;38,900;9,390;1,666;23,294;25,973;22,481;23,229;-3,176;26,849;0,000;286,540;Inf;295,000;295,000;23,814;2,993;29,006;23,849
6666,000;3,436;0,813;-35,209;1,711;9,503;4,882;36,296;4,761;3,235;-2,779;0,000;38,000;38,900;9,390;1,666;22,846;25,791;22,433;22,742;-3,176;26,849;0,000;286,540;Inf;295,000;295,000;23,744;3,001;29,025;23,843
6666,500;2,171;0,591;-33,311;1,734;9,379;4,882;36,296;4,761;3,235;-2,779;0,000;38,000;38,900;9,629;1,660;21,966;25,693;22,176;22,467;-3,176;26,849;0,000;286,740;Inf;295,000;295,000;23,453;3,008;29,001;23,849
6667,000;2,171;0,591;-33,311;1,734;9,379;4,882;36,296;4,761;3,235;-2,779;0,000;38,000;38,900;9,629;1,660;22,369;25,609;22,097;22,662;-3,176;26,849;0,000;286,740;Inf;295,000;295,000;23,075;2,994;28,955;23,811
6667,500;2,171;0,591;-33,311;1,734;9,379;4,882;36,296;4,761;3,235;-2,779;0,000;38,000;38,900;9,629;1,660;22,659;25,796;22,180;23,284;-3,176;26,849;0,000;286,640;Inf;295,000;295,000;23,184;2,981;28,925;23,821
6668,000;2,171;0,591;-33,311;1,734;9,379;4,882;36,296;4,761;3,235;-2,779;0,000;38,000;38,900;9,629;1,660;23,049;25,964;22,291;23,356;-3,176;26,849;0,000;286,640;Inf;295,000;295,000;23,480;2,967;28,956;23,802
6668,500;2,171;0,591;-33,311;1,734;9,379;4,842;36,296;4,734;3,237;-2,791;0,000;38,039;38,881;9,629;1,660;23,106;25,913;22,385;23,011;-3,191;26,847;0,000;286,340;Inf;295,000;295,000;23,665;2,954;29,020;23,800
6669,000;2,171;0,591;-33,311;1,734;9,379;4,842;36,296;4,734;3,237;-2,791;0,000;38,000;38,900;9,629;1,660;22,865;25,827;22,392;22,797;-3,191;26,847;0,000;286,340;Inf;295,000;295,000;23,603;2,941;28,999;23,780
6669,500;2,207;0,525;-35,209;1,682;9,429;4,842;36,296;4,734;3,237;-2,791;0,000;38,000;38,900;9,496;1,866;22,547;25,673;22,272;22,717;-3,191;26,847;0,000;286,340;Inf;295,000;295,000;23,470;2,929;28,995;23,831
6670,000;2,207;0,525;-35,209;1,682;9,429;4,842;36,296;4,734;3,237;-2,791;0,000;38,000;38,900;9,496;1,866;22,696;25,831;22,290;23,129;-3,191;26,847;0,000;286,340;Inf;295,000;295,000;23,302;2,917;28,940;23,858
6670,500;2,207;0,525;-35,209;1,682;9,429;4,842;36,296;4,734;3,237;-2,791;0,000;38,000;38,900;9,496;1,866;23,072;25,973;22,389;23,678;-3,191;26,847;0,000;286,240;Inf;295,000;295,000;23,486;2,905;28,969;23,917
6671,000;2,207;0,525;-35,209;1,682;9,429;4,842;36,296;4,734;3,237;-2,791;0,000;38,000;38,900;9,496;1,866;23,204;25,984;22,498;23,400;-3,191;26,847;0,000;286,240;Inf;295,000;295,000;23,778;2,894;29,047;23,963
6671,500;2,207;0,525;-35,209;1,682;9,429;4,839;36,248;4,748;3,238;-2,789;0,000;38,052;38,924;9,496;1,866;22,809;25,975;22,451;22,956;-3,188;26,840;0,000;286,240;Inf;295,000;295,000;23,771;2,883;29,087;23,999
6672,000;2,207;0,525;-35,209;1,682;9,429;4,839;36,248;4,748;3,238;-2,789;0,000;38,100;38,900;9,496;1,866;22,693;25,823;22,372;22,647;-3,188;26,840;0,000;286,240;Inf;295,000;295,000;23,548;2,872;29,049;24,041
6672,500;3,046;0,752;-35,019;1,675;9,404;4,839;36,248;4,748;3,238;-2,789;0,000;38,100;38,900;9,501;1,876;22,582;25,675;22,318;22,586;-3,188;26,840;0,000;286,140;Inf;295,000;295,000;23,384;2,861;29,014;24,039
6673,000;3,046;0,752;-35,019;1,675;9,404;4,839;36,248;4,748;3,238;-2,789;0,000;38,100;38,900;9,501;1,876;23,144;26,034;22,434;23,552;-3,188;26,840;0,000;286,140;Inf;295,000;295,000;23,290;2,864;29,014;24,012
6673,500;3,046;0,752;-35,019;1,675;9,404;4,839;36,248;4,748;3,238;-2,789;0,000;38,100;38,900;9,501;1,876;23,289;26,026;22,560;23,433;-3,188;26,840;0,000;286,340;Inf;295,000;295,000;23,791;2,867;29,072;23,983
6674,000;3,046;0,752;-35,019;1,675;9,404;4,839;36,248;4,748;3,238;-2,789;0,000;38,100;38,900;9,501;1,876;23,203;25,964;22,613;23,232;-3,188;26,840;0,000;286,340;Inf;295,000;295,000;23,827;2,870;29,117;23,992
6674,500;3,046;0,752;-35,019;1,675;9,404;4,839;36,248;4,748;3,238;-2,789;0,000;38,100;38,900;9,501;1,876;23,034;25,915;22,595;22,855;-3,188;26,840;0,000;286,640;Inf;295,000;295,000;23,753;2,872;29,146;23,998
6675,000;3,046;0,752;-35,019;1,675;9,404;4,869;36,283;4,747;3,289;-2,785;0,000;38,070;38,900;9,501;1,876;22,806;25,817;22,522;22,646;-3,184;26,848;0,000;286,640;Inf;295,000;295,000;23,600;2,875;29,115;24,001
6675,500;3,046;0,752;-35,019;1,675;9,404;4,869;36,283;4,747;3,289;-2,785;0,000;38,100;38,900;9,501;1,876;22,698;25,761;22,436;22,885;-3,184;26,848;0,000;286,140;Inf;295,000;295,000;23,448;2,878;29,061;23,969
6676,000;3,392;0,823;-35,209;1,664;9,424;4,869;36,283;4,747;3,289;-2,785;0,000;38,100;38,900;9,463;1,828;22,977;26,042;22,476;23,808;-3,184;26,848;0,000;286,140;Inf;295,000;295,000;23,445;2,881;29,118;23,939
6676,500;3,392;0,823;-35,209;1,664;9,424;4,869;36,283;4,747;3,289;-2,785;0,000;38,100;38,900;9,463;1,828;23,444;26,200;22,731;23,366;-3,184;26,848;0,000;286,440;Inf;295,000;295,000;23,826;2,889;29,216;23,944
6677,000;3,392;0,823;-35,209;1,664;9,424;4,869;36,283;4,747;3,289;-2,785;0,000;38,100;38,900;9,463;1,828;23,156;26,084;22,728;23,113;-3,184;26,848;0,000;286,440;Inf;295,000;295,000;23,935;2,897;29,221;23,885
6677,500;3,392;0,823;-35,209;1,664;9,424;4,869;36,283;4,747;3,289;-2,785;0,000;38,100;38,900;9,463;1,828;22,937;25,966;22,671;22,944;-3,184;26,848;0,000;287,040;Inf;295,000;295,000;23,770;2,906;29,231;23,799
6678,000;3,392;0,823;-35,209;1,664;9,424;4,890;36,312;4,735;3,322;-2,797;0,000;38,069;38,924;9,463;1,828;22,846;25,869;22,573;22,921;-3,197;26,837;0,000;287,040;Inf;295,000;295,000;23,629;2,914;29,206;23,816
6678,500;3,392;0,823;-35,209;1,664;9,424;4,890;36,312;4,735;3,322;-2,797;0,000;38,100;38,900;9,463;1,828;22,969;25,975;22,558;23,390;-3,197;26,837;0,000;286,940;Inf;295,000;295,000;23,552;2,921;29,176;23,837
6679,000;4,036;0,930;-35,209;1,670;9,440;4,890;36,312;4,735;3,322;-2,797;0,000;38,100;38,900;9,418;1,675;23,174;26,230;22,642;23,699;-3,197;26,837;0,000;286,940;Inf;295,000;295,000;23,723;2,929;29,240;23,755
6679,500;4,036;0,930;-35,209;1,670;9,440;4,890;36,312;4,735;3,322;-2,797;0,000;38,100;38,900;9,418;1,675;23,483;26,230;22,750;23,555;-3,197;26,837;0,000;286,740;Inf;295,000;295,000;23,936;2,947;29,284;23,746
6680,000;4,036;0,930;-35,209;1,670;9,440;4,890;36,312;4,735;3,322;-2,797;0,000;38,100;38,900;9,418;1,675;23,141;26,028;22,739;22,966;-3,197;26,837;0,000;286,740;Inf;295,000;295,000;24,005;2,965;29,272;23,817
6680,500;4,036;0,930;-35,209;1,670;9,440;4,890;36,312;4,735;3,322;-2,797;0,000;38,100;38,900;9,418;1,675;22,903;25,914;22,655;22,758;-3,197;26,837;0,000;286,740;Inf;295,000;295,000;23,718;2,983;29,268;23,889
6681,000;4,036;0,930;-35,209;1,670;9,440;4,890;36,312;4,735;3,322;-2,797;0,000;38,100;38,900;9,418;1,675;22,898;25,912;22,596;23,272;-3,197;26,837;0,000;286,740;Inf;295,000;295,000;23,557;3,000;29,220;23,952
6681,500;4,036;0,930;-35,209;1,670;9,440;4,912;36,349;4,755;3,365;-2,793;0,000;38,071;39,000;9,418;1,675;23,228;26,263;22,662;23,854;-3,190;26,841;0,000;286,940;Inf;295,000;295,000;23,670;3,017;29,223;23,906
6682,000;4,036;0,930;-35,209;1,670;9,440;4,912;36,349;4,755;3,365;-2,793;0,000;38,100;39,000;9,418;1,675;23,525;26,325;22,777;23,690;-3,190;26,841;0,000;286,940;Inf;295,000;295,000;24,002;3,034;29,288;23,902
6682,500;3,501;0,831;-35,209;1,733;9,480;4,912;36,349;4,755;3,365;-2,793;0,000;38,100;39,000;9,393;1,654;23,478;26,204;22,848;23,308;-3,190;26,841;0,000;286,640;Inf;295,000;295,000;24,079;3,050;29,327;23,907
6683,000;3,501;0,831;-35,209;1,733;9,480;4,912;36,349;4,755;3,365;-2,793;0,000;38,100;39,000;9,393;1,654;23,196;26,114;22,825;23,085;-3,190;26,841;0,000;286,640;Inf;295,000;295,000;23,959;3,057;29,326;23,974
6683,500;3,501;0,831;-35,209;1,733;9,480;4,912;36,349;4,755;3,365;-2,793;0,000;38,100;39,000;9,393;1,654;22,775;25,962;22,622;22,969;-3,190;26,841;0,000;286,640;Inf;295,000;295,000;23,805;3,065;29,292;24,084
6684,000;3,501;0,831;-35,209;1,733;9,480;4,912;36,349;4,755;3,365;-2,793;0,000;38,100;39,000;9,393;1,654;23,156;26,135;22,637;23,848;-3,190;26,841;0,000;286,640;Inf;295,000;295,000;23,582;3,072;29,237;24,126
6684,500;3,501;0,831;-35,209;1,733;9,480;4,879;36,349;4,770;3,359;-2,775;0,000;38,080;38,954;9,393;1,654;23,479;26,415;22,791;24,056;-3,184;26,836;0,000;286,440;Inf;295,000;295,000;23,944;3,079;29,305;24,154
6685,000;3,501;0,831;-35,209;1,733;9,480;4,879;36,349;4,770;3,359;-2,775;0,000;38,100;39,000;9,393;1,654;23,549;26,354;22,901;23,664;-3,184;26,836;0,000;286,440;Inf;295,000;295,000;24,185;3,086;29,362;24,162
6685,500;2,670;0,697;-34,232;1,648;9,445;4,879;36,349;4,770;3,359;-2,775;0,000;38,100;39,000;9,546;1,605;23,337;26,236;22,892;23,294;-3,184;26,836;0,000;286,740;Inf;295,000;295,000;24,117;3,093;29,385;24,174
6686,000;2,670;0,697;-34,232;1,648;9,445;4,879;36,349;4,770;3,359;-2,775;0,000;38,100;39,000;9,546;1,605;23,172;26,142;22,838;23,075;-3,184;26,836;0,000;286,740;Inf;295,000;295,000;23,940;3,086;29,373;24,170
6686,500;2,670;0,697;-34,232;1,648;9,445;4,879;36,349;4,770;3,359;-2,775;0,000;38,100;39,000;9,546;1,605;22,939;26,054;22,736;22,925;-3,184;26,836;0,000;286,140;Inf;295,000;295,000;23,807;3,079;29,330;24,148
6687,000;2,670;0,697;-34,232;1,648;9,445;4,879;36,349;4,770;3,359;-2,775;0,000;38,100;39,000;9,546;1,605;23,345;26,314;22,779;23,817;-3,184;26,836;0,000;286,140;Inf;295,000;295,000;23,664;3,072;29,326;24,119
6687,500;2,670;0,697;-34,232;1,648;9,445;4,879;36,349;4,770;3,359;-2,775;0,000;38,100;39,000;9,546;1,605;23,582;26,401;22,852;23,927;-3,184;26,836;0,000;286,440;Inf;295,000;295,000;24,064;3,066;29,393;24,064
6688,000;2,670;0,697;-34,232;1,648;9,445;4,873;36,315;4,759;3,365;-2,776;0,000;38,083;38,944;9,546;1,605;23,539;26,318;22,936;23,527;-3,182;26,841;0,000;286,440;Inf;295,000;295,000;24,190;3,059;29,438;24,058
6688,500;2,670;0,697;-34,232;1,648;9,445;4,873;36,315;4,759;3,365;-2,776;0,000;38,100;38,900;9,546;1,605;23,368;26,218;22,922;23,184;-3,182;26,841;0,000;286,440;Inf;295,000;295,000;24,080;3,053;29,440;24,028
6689,000;2,081;0,584;-34,067;1,694;9,392;4,873;36,315;4,759;3,365;-2,776;0,000;38,100;38,900;9,488;1,638;23,160;26,167;22,840;23,044;-3,182;26,841;0,000;286,440;Inf;295,000;295,000;23,923;3,046;29,434;23,979
6689,500;2,081;0,584;-34,067;1,694;9,392;4,873;36,315;4,759;3,365;-2,776;0,000;38,100;38,900;9,488;1,638;22,505;26,137;22,631;23,166;-3,182;26,841;0,000;286,140;Inf;295,000;295,000;23,803;3,031;29,391;23,936
6690,000;2,081;0,584;-34,067;1,694;9,392;4,873;36,315;4,759;3,365;-2,776;0,000;38,100;38,900;9,488;1,638;23,203;26,281;22,681;23,760;-3,182;26,841;0,000;286,140;Inf;295,000;295,000;23,610;3,015;29,404;23,899
6690,500;2,081;0,584;-34,067;1,694;9,392;4,873;36,315;4,759;3,365;-2,776;0,000;38,100;38,900;9,488;1,638;23,498;26,339;22,909;23,534;-3,182;26,841;0,000;286,340;Inf;295,000;295,000;23,981;3,000;29,460;23,881
6691,000;2,081;0,584;-34,067;1,694;9,392;4,862;36,298;4,775;3,357;-2,755;0,000;38,092;38,963;9,488;1,638;23,355;26,233;22,891;23,176;-3,179;26,844;0,000;286,340;Inf;295,000;295,000;24,070;2,985;29,470;23,915
6691,500;2,081;0,584;-34,067;1,694;9,392;4,862;36,298;4,775;3,357;-2,755;0,000;38,100;39,000;9,488;1,638;23,227;26,174;22,858;23,072;-3,179;26,844;0,000;286,840;Inf;295,000;295,000;23,914;2,970;29,452;23,921
6692,000;2,864;0,709;-34,537;1,802;9,463;4,862;36,298;4,775;3,357;-2,755;0,000;38,100;39,000;9,456;1,605;22,839;26,188;22,713;23,392;-3,179;26,844;0,000;286,840;Inf;295,000;295,000;23,833;2,955;29,445;23,927
6692,500;2,864;0,709;-34,537;1,802;9,463;4,862;36,298;4,775;3,357;-2,755;0,000;38,100;39,000;9,456;1,605;23,289;26,380;22,759;23,950;-3,179;26,844;0,000;286,040;Inf;295,000;295,000;23,783;2,954;29,429;23,965
6693,000;2,864;0,709;-34,537;1,802;9,463;4,862;36,298;4,775;3,357;-2,755;0,000;38,100;39,000;9,456;1,605;23,601;26,479;22,909;23,851;-3,179;26,844;0,000;286,040;Inf;295,000;295,000;24,094;2,951;29,503;24,003
6693,500;2,864;0,709;-34,537;1,802;9,463;4,862;36,298;4,775;3,357;-2,755;0,000;38,100;39,000;9,456;1,605;23,588;26,411;22,976;23,509;-3,179;26,844;0,000;286,640;Inf;295,000;295,000;24,210;2,951;29,526;24,046
6694,000;2,864;0,709;-34,537;1,802;9,463;4,862;36,298;4,775;3,357;-2,755;0,000;38,100;39,000;9,456;1,605;22,939;26,179;22,808;23,052;-3,179;26,844;0,000;286,640;Inf;295,000;295,000;24,121;2,949;29,530;24,020
6694,500;2,864;0,709;-34,537;1,802;9,463;4,883;36,307;4,768;3,390;-2,787;0,000;38,092;38,940;9,456;1,605;22,891;26,162;22,713;23,323;-3,189;26,829;0,000;285,840;Inf;295,000;295,000;23,744;2,948;29,495;24,045
6695,000;2,864;0,709;-34,537;1,802;9,463;4,883;36,307;4,768;3,390;-2,787;0,000;38,100;38,900;9,456;1,605;23,162;26,400;22,722;23,980;-3,189;26,829;0,000;285,840;Inf;295,000;295,000;23,772;2,947;29,464;24,143
6695,500;3,793;0,953;-34,852;1,759;9,369;4,883;36,307;4,768;3,390;-2,787;0,000;38,100;38,900;9,477;1,653;23,476;26,501;22,843;23,868;-3,189;26,829;0,000;286,540;Inf;295,000;295,000;24,066;2,945;29,499;24,217
6696,000;3,793;0,953;-34,852;1,759;9,369;4,883;36,307;4,768;3,390;-2,787;0,000;38,100;38,900;9,477;1,653;23,516;26,401;22,905;23,525;-3,189;26,829;0,000;286,540;Inf;295,000;295,000;24,172;2,959;29,530;24,270
6696,500;3,793;0,953;-34,852;1,759;9,369;4,883;36,307;4,768;3,390;-2,787;0,000;38,100;38,900;9,477;1,653;23,382;26,299;22,905;23,281;-3,189;26,829;0,000;285,840;Inf;295,000;295,000;24,087;2,973;29,527;24,300
6697,000;3,793;0,953;-34,852;1,759;9,369;4,883;36,307;4,768;3,390;-2,787;0,000;38,100;38,900;9,477;1,653;23,052;26,204;22,849;23,040;-3,189;26,829;0,000;285,840;Inf;295,000;295,000;23,967;2,986;29,486;24,328
6697,500;3,793;0,953;-34,852;1,759;9,369;4,837;36,370;4,752;3,431;-2,791;0,000;38,095;38,968;9,477;1,653;23,006;26,149;22,765;23,146;-3,183;26,828;0,000;286,040;Inf;295,000;295,000;23,786;3,000;29,464;24,363
6698,000;3,793;0,953;-34,852;1,759;9,369;4,837;36,370;4,752;3,431;-2,791;0,000;38,100;39,000;9,477;1,653;23,633;26,524;22,919;24,031;-3,183;26,828;0,000;286,040;Inf;295,000;295,000;23,767;3,013;29,486;24,351
6698,500;3,354;0,808;-35,209;1,722;9,491;4,837;36,370;4,752;3,431;-2,791;0,000;38,100;39,000;9,375;1,791;23,790;26,440;23,025;23,603;-3,183;26,828;0,000;286,040;Inf;295,000;295,000;24,277;3,025;29,528;24,291
6699,000;3,354;0,808;-35,209;1,722;9,491;4,837;36,370;4,752;3,431;-2,791;0,000;38,100;39,000;9,375;1,791;23,485;26,337;23,013;23,296;-3,183;26,828;0,000;286,040;Inf;295,000;295,000;24,215;3,031;29,540;24,335
6699,500;3,354;0,808;-35,209;1,722;9,491;4,837;36,370;4,752;3,431;-2,791;0,000;38,100;39,000;9,375;1,791;23,054;26,268;22,884;23,080;-3,183;26,828;0,000;286,740;Inf;295,000;295,000;24,033;3,036;29,542;24,359
6700,000;3,354;0,808;-35,209;1,722;9,491;4,837;36,370;4,752;3,431;-2,791;0,000;38,100;39,000;9,375;1,791;23,004;26,174;22,802;23,299;-3,183;26,828;0,000;286,740;Inf;295,000;295,000;23,821;3,041;29,478;24,425
6700,500;3,354;0,808;-35,209;1,722;9,491;4,886;36,367;4,768;3,424;-2,782;0,000;38,099;38,964;9,375;1,791;23,416;26,372;22,828;23,985;-3,188;26,830;0,000;286,040;Inf;295,000;295,000;23,820;3,046;29,528;24,490
6701,000;3,354;0,808;-35,209;1,722;9,491;4,886;36,367;4,768;3,424;-2,782;0,000;38,100;39,000;9,375;1,791;23,657;26,561;22,980;23,965;-3,188;26,830;0,000;286,040;Inf;295,000;295,000;24,150;3,051;29,571;24,450
6701,500;3,354;0,808;-35,209;1,722;9,491;4,886;36,367;4,768;3,424;-2,782;0,000;38,100;39,000;9,375;1,791;23,308;26,354;22,994;23,288;-3,188;26,830;0,000;286,140;Inf;295,000;295,000;24,291;3,061;29,581;24,489
6702,000;2,411;0,652;-33,706;1,804;9,412;4,886;36,367;4,768;3,424;-2,782;0,000;38,100;39,000;9,588;1,576;23,065;26,223;22,890;23,053;-3,188;26,830;0,000;286,140;Inf;295,000;295,000;23,986;3,061;29,569;24,517
6702,500;2,411;0,652;-33,706;1,804;9,412;4,886;36,367;4,768;3,424;-2,782;0,000;38,100;39,000;9,588;1,576;23,040;26,197;22,797;23,195;-3,188;26,830;0,000;286,240;Inf;295,000;295,000;23,808;3,051;29,533;24,512
6703,000;2,411;0,652;-33,706;1,804;9,412;4,886;36,367;4,768;3,424;-2,782;0,000;38,100;39,000;9,588;1,576;23,348;26,370;22,834;23,882;-3,188;26,830;0,000;286,240;Inf;295,000;295,000;23,807;3,040;29,475;24,512
6703,500;2,411;0,652;-33,706;1,804;9,412;4,886;36,367;4,768;3,424;-2,782;0,000;38,100;39,000;9,588;1,576;23,613;26,596;22,937;24,029;-3,188;26,830;0,000;286,440;Inf;295,000;295,000;24,109;3,030;29,596;24,492
6704,000;2,411;0,652;-33,706;1,804;9,412;4,886;36,310;4,764;3,413;-2,785;0,000;38,098;38,966;9,588;1,576;23,701;26,521;23,023;23,705;-3,184;26,823;0,000;286,440;Inf;295,000;295,000;24,294;3,020;29,609;24,488
6704,500;2,411;0,652;-33,706;1,804;9,412;4,886;36,310;4,764;3,413;-2,785;0,000;38,100;39,000;9,588;1,576;23,511;26,397;23,041;23,439;-3,184;26,823;0,000;286,040;Inf;295,000;295,000;24,237;3,010;29,592;24,481
6705,000;2,145;0,584;-34,064;1,782;9,432;4,886;36,310;4,764;3,413;-2,785;0,000;38,100;39,000;9,521;1,569;23,242;26,201;22,948;23,072;-3,184;26,823;0,000;286,040;Inf;295,000;295,000;24,097;3,000;29,564;24,457
6705,500;2,145;0,584;-34,064;1,782;9,432;4,886;36,310;4,764;3,413;-2,785;0,000;38,100;39,000;9,521;1,569;23,214;26,203;22,921;23,376;-3,184;26,823;0,000;286,340;Inf;295,000;295,000;23,865;2,986;29,536;24,483
6706,000;2,145;0,584;-34,064;1,782;9,432;4,886;36,310;4,764;3,413;-2,785;0,000;38,100;39,000;9,521;1,569;23,468;26,489;22,931;24,004;-3,184;26,823;0,000;286,340;Inf;295,000;295,000;23,928;2,972;29,518;24,456
6706,500;2,145;0,584;-34,064;1,782;9,432;4,886;36,310;4,764;3,413;-2,785;0,000;38,100;39,000;9,521;1,569;23,861;26,613;23,076;24,165;-3,184;26,823;0,000;285,840;Inf;295,000;295,000;24,223;2,958;29,552;24,461
6707,000;2,145;0,584;-34,064;1,782;9,432;4,877;36,286;4,796;3,427;-2,771;0,000;38,104;38,954;9,521;1,569;23,858;26,575;23,151;23,725;-3,185;26,831;0,000;285,840;Inf;295,000;295,000;24,429;2,945;29,619;24,450
6707,500;2,145;0,584;-34,064;1,782;9,432;4,877;36,286;4,796;3,427;-2,771;0,000;38,100;39,000;9,521;1,569;23,564;26,417;23,140;23,360;-3,185;26,831;0,000;286,740;Inf;295,000;295,000;24,327;2,932;29,630;24,454
6708,000;2,145;0,584;-34,064;1,782;9,432;4,877;36,286;4,796;3,427;-2,771;0,000;38,100;39,000;9,521;1,569;23,310;26,300;23,053;23,106;-3,185;26,831;0,000;286,740;Inf;295,000;295,000;24,120;2,919;29,602;24,495
6708,500;2,163;0,590;-33,449;1,770;9,319;4,877;36,286;4,796;3,427;-2,771;0,000;38,100;39,000;9,706;1,711;23,346;26,381;22,968;23,931;-3,185;26,831;0,000;286,440;Inf;295,000;295,000;23,942;2,906;29,559;24,482
6709,000;2,163;0,590;-33,449;1,770;9,319;4,877;36,286;4,796;3,427;-2,771;0,000;38,100;39,000;9,706;1,711;23,857;26,747;23,094;24,467;-3,185;26,831;0,000;286,440;Inf;295,000;295,000;24,156;2,894;29,588;24,435
6709,500;2,163;0,590;-33,449;1,770;9,319;4,877;36,286;4,796;3,427;-2,771;0,000;38,100;39,000;9,706;1,711;23,953;26,691;23,229;24,014;-3,185;26,831;0,000;286,940;Inf;295,000;295,000;24,542;2,882;29,659;24,442
6710,000;2,163;0,590;-33,449;1,770;9,319;4,877;36,286;4,796;3,427;-2,771;0,000;38,100;39,000;9,706;1,711;23,717;26,541;23,258;23,644;-3,185;26,831;0,000;286,940;Inf;295,000;295,000;24,472;2,870;29,701;24,395
6710,500;2,163;0,590;-33,449;1,770;9,319;4,895;36,281;4,720;3,450;-2,781;0,000;38,098;38,946;9,706;1,711;23,584;26,494;23,188;23,416;-3,195;26,821;0,000;286,640;Inf;295,000;295,000;24,290;2,859;29,692;24,398
6711,000;2,163;0,590;-33,449;1,770;9,319;4,895;36,281;4,720;3,450;-2,781;0,000;38,100;38,900;9,706;1,711;23,038;26,404;22,987;23,261;-3,195;26,821;0,000;286,640;Inf;295,000;295,000;24,170;2,847;29,669;24,313
6711,500;2,959;0,726;-34,998;1,691;9,445;4,895;36,281;4,720;3,450;-2,781;0,000;38,100;38,900;9,535;1,823;22,770;26,385;22,808;23,516;-3,195;26,821;0,000;286,940;Inf;295,000;295,000;23,923;2,836;29,645;24,270
6712,000;2,959;0,726;-34,998;1,691;9,445;4,895;36,281;4,720;3,450;-2,781;0,000;38,100;38,900;9,535;1,823;23,723;26,699;23,029;24,122;-3,195;26,821;0,000;286,940;Inf;295,000;295,000;23,870;2,838;29,671;24,225
6712,500;2,959;0,726;-34,998;1,691;9,445;4,895;36,281;4,720;3,450;-2,781;0,000;38,100;38,900;9,535;1,823;23,704;26,589;23,103;23,741;-3,195;26,821;0,000;286,340;Inf;295,000;295,000;24,393;2,840;29,718;24,203
