t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6713,000;2,959;0,726;-34,998;1,691;9,445;4,895;36,281;4,720;3,450;-2,781;0,000;38,100;38,900;9,535;1,823;23,353;26,507;23,080;23,440;-3,195;26,821;0,000;286,340;Inf;295,000;295,000;24,284;2,842;29,721;24,179
6713,500;2,959;0,726;-34,998;1,691;9,445;4,950;36,358;4,772;3,495;-2,781;0,000;38,105;38,937;9,535;1,823;23,274;26,371;23,001;23,203;-3,182;26,827;0,000;286,540;Inf;295,000;295,000;24,095;2,844;29,698;24,140
6714,000;2,959;0,726;-34,998;1,691;9,445;4,950;36,358;4,772;3,495;-2,781;0,000;38,100;38,900;9,535;1,823;23,229;26,328;22,954;23,512;-3,182;26,827;0,000;286,540;Inf;295,000;295,000;23,962;2,846;29,672;24,132
6714,500;2,959;0,726;-34,998;1,691;9,445;4,950;36,358;4,772;3,495;-2,781;0,000;38,100;38,900;9,535;1,823;23,577;26,601;23,002;24,152;-3,182;26,827;0,000;286,340;Inf;295,000;295,000;24,005;2,848;29,710;24,101
6715,000;3,962;0,954;-35,209;1,699;9,515;4,950;36,358;4,772;3,495;-2,781;0,000;38,100;38,900;9,302;1,734;23,818;26,725;23,116;24,138;-3,182;26,827;0,000;286,340;Inf;295,000;295,000;24,333;2,850;29,750;24,080
6715,500;3,962;0,954;-35,209;1,699;9,515;4,950;36,358;4,772;3,495;-2,781;0,000;38,100;38,900;9,302;1,734;23,391;26,570;23,128;23,527;-3,182;26,827;0,000;286,440;Inf;295,000;295,000;24,449;2,868;29,757;24,076
6716,000;3,962;0,954;-35,209;1,699;9,515;4,950;36,358;4,772;3,495;-2,781;0,000;38,100;38,900;9,302;1,734;23,384;26,438;23,067;23,304;-3,182;26,827;0,000;286,440;Inf;295,000;295,000;24,154;2,886;29,744;24,103
6716,500;3,962;0,954;-35,209;1,699;9,515;4,950;36,358;4,772;3,495;-2,781;0,000;38,100;38,900;9,302;1,734;23,034;26,374;22,960;23,400;-3,182;26,827;0,000;286,340;Inf;295,000;295,000;24,048;2,903;29,727;24,106
6717,000;3,962;0,954;-35,209;1,699;9,515;4,930;36,377;4,778;3,520;-2,786;0,000;38,096;38,947;9,302;1,734;23,392;26,514;22,979;23,957;-3,194;26,829;0,000;286,340;Inf;295,000;295,000;23,942;2,921;29,666;24,096
6717,500;3,962;0,954;-35,209;1,699;9,515;4,930;36,377;4,778;3,520;-2,786;0,000;38,100;38,900;9,302;1,734;23,848;26,696;23,105;24,312;-3,194;26,829;0,000;286,840;Inf;295,000;295,000;24,210;2,938;29,687;24,076
6718,000;3,096;0,828;-33,582;1,723;9,451;4,930;36,377;4,778;3,520;-2,786;0,000;38,100;38,900;9,522;1,608;23,845;26,694;23,206;24,041;-3,194;26,829;0,000;286,840;Inf;295,000;295,000;24,490;2,955;29,791;24,060
6718,500;3,096;0,828;-33,582;1,723;9,451;4,930;36,377;4,778;3,520;-2,786;0,000;38,100;38,900;9,522;1,608;23,717;26,580;23,218;23,656;-3,194;26,829;0,000;286,740;Inf;295,000;295,000;24,446;2,957;29,795;24,056
6719,000;3,096;0,828;-33,582;1,723;9,451;4,930;36,377;4,778;3,520;-2,786;0,000;38,100;38,900;9,522;1,608;23,381;26,399;23,107;23,334;-3,194;26,829;0,000;286,740;Inf;295,000;295,000;24,293;2,959;29,758;24,039
6719,500;3,096;0,828;-33,582;1,723;9,451;4,930;36,377;4,778;3,520;-2,786;0,000;38,100;38,900;9,522;1,608;23,396;26,441;23,077;23,843;-3,194;26,829;0,000;286,540;Inf;295,000;295,000;24,055;2,961;29,718;24,154
6720,000;3,096;0,828;-33,582;1,723;9,451;4,875;36,373;4,774;3,530;-2,783;0,000;38,105;38,916;9,522;1,608;23,726;26,761;23,139;24,262;-3,185;26,824;0,000;286,540;Inf;295,000;295,000;24,189;2,964;29,732;24,198
6720,500;3,096;0,828;-33,582;1,723;9,451;4,875;36,373;4,774;3,530;-2,783;0,000;38,100;38,900;9,522;1,608;24,009;26,786;23,251;24,159;-3,185;26,824;0,000;286,440;Inf;295,000;295,000;24,472;2,966;29,782;24,197
6721,000;3,095;0,749;-35,209;1,621;9,480;4,875;36,373;4,774;3,530;-2,783;0,000;38,100;38,900;9,519;1,828;23,896;26,702;23,294;23,793;-3,185;26,824;0,000;286,440;Inf;295,000;295,000;24,551;2,968;29,811;24,209
6721,500;3,095;0,749;-35,209;1,621;9,480;4,875;36,373;4,774;3,530;-2,783;0,000;38,100;38,900;9,519;1,828;23,737;26,596;23,295;23,553;-3,185;26,824;0,000;286,240;Inf;295,000;295,000;24,421;2,970;29,829;24,265
6722,000;3,095;0,749;-35,209;1,621;9,480;4,875;36,373;4,774;3,530;-2,783;0,000;38,100;38,900;9,519;1,828;23,338;26,526;23,184;23,386;-3,185;26,824;0,000;286,240;Inf;295,000;295,000;24,295;2,972;29,794;24,296
6722,500;3,095;0,749;-35,209;1,621;9,480;4,875;36,373;4,774;3,530;-2,783;0,000;38,100;38,900;9,519;1,828;23,590;26,745;23,068;24,340;-3,185;26,824;0,000;286,440;Inf;295,000;295,000;24,109;2,974;29,769;24,331
6723,000;3,095;0,749;-35,209;1,621;9,480;4,875;36,373;4,774;3,530;-2,783;0,000;38,100;38,900;9,519;1,828;24,083;26,806;23,215;24,251;-3,185;26,824;0,000;286,440;Inf;295,000;295,000;24,436;2,976;29,817;24,367
6723,500;3,095;0,749;-35,209;1,621;9,480;4,901;36,341;4,805;3,507;-2,787;0,000;38,096;38,914;9,519;1,828;23,992;26,748;23,301;23,817;-3,193;26,823;0,000;286,340;Inf;295,000;295,000;24,589;2,978;29,858;24,392
6724,000;3,095;0,749;-35,209;1,621;9,480;4,901;36,341;4,805;3,507;-2,787;0,000;38,100;38,900;9,519;1,828;23,673;26,644;23,267;23,601;-3,193;26,823;0,000;286,340;Inf;295,000;295,000;24,465;2,980;29,859;24,410
6724,500;2,046;0,590;-33,975;1,801;9,362;4,901;36,341;4,805;3,507;-2,787;0,000;38,100;38,900;9,546;1,726;22,992;26,635;23,104;23,549;-3,193;26,823;0,000;286,440;Inf;295,000;295,000;24,296;2,982;29,863;24,432
6725,000;2,046;0,590;-33,975;1,801;9,362;4,901;36,341;4,805;3,507;-2,787;0,000;38,100;38,900;9,546;1,726;23,143;26,547;22,998;23,651;-3,193;26,823;0,000;286,440;Inf;295,000;295,000;24,070;2,966;29,815;24,411
6725,500;2,046;0,590;-33,975;1,801;9,362;4,901;36,341;4,805;3,507;-2,787;0,000;38,100;38,900;9,546;1,726;23,535;26,633;23,049;24,031;-3,193;26,823;0,000;286,140;Inf;295,000;295,000;24,084;2,951;29,830;24,412
6726,000;2,046;0,590;-33,975;1,801;9,362;4,901;36,341;4,805;3,507;-2,787;0,000;38,100;38,900;9,546;1,726;23,881;26,732;23,208;23,879;-3,193;26,823;0,000;286,140;Inf;295,000;295,000;24,312;2,937;29,845;24,411
6726,500;2,046;0,590;-33,975;1,801;9,362;4,892;36,331;4,774;3,520;-2,794;0,000;38,099;38,945;9,546;1,726;23,796;26,641;23,248;23,618;-3,188;26,814;0,000;285,840;Inf;295,000;295,000;24,425;2,922;29,847;24,367
6727,000;2,046;0,590;-33,975;1,801;9,362;4,892;36,331;4,774;3,520;-2,794;0,000;38,100;38,900;9,546;1,726;23,579;26,530;23,200;23,449;-3,188;26,814;0,000;285,840;Inf;295,000;295,000;24,326;2,908;29,852;24,300
6727,500;2,495;0,648;-34,745;1,740;9,438;4,892;36,331;4,774;3,520;-2,794;0,000;38,100;38,900;9,513;1,889;23,223;26,533;23,115;23,711;-3,188;26,814;0,000;286,040;Inf;295,000;295,000;24,189;2,893;29,823;24,264
6728,000;2,495;0,648;-34,745;1,740;9,438;4,892;36,331;4,774;3,520;-2,794;0,000;38,100;38,900;9,513;1,889;23,608;26,683;23,133;24,171;-3,188;26,814;0,000;286,040;Inf;295,000;295,000;24,146;2,887;29,815;24,241
6728,500;2,495;0,648;-34,745;1,740;9,438;4,892;36,331;4,774;3,520;-2,794;0,000;38,100;38,900;9,513;1,889;23,943;26,820;23,245;24,229;-3,188;26,814;0,000;286,040;Inf;295,000;295,000;24,399;2,881;29,888;24,185
6729,000;2,495;0,648;-34,745;1,740;9,438;4,892;36,331;4,774;3,520;-2,794;0,000;38,100;38,900;9,513;1,889;23,980;26,772;23,330;23,928;-3,188;26,814;0,000;286,040;Inf;295,000;295,000;24,559;2,874;29,886;24,169
6729,500;2,495;0,648;-34,745;1,740;9,438;4,892;36,331;4,774;3,520;-2,794;0,000;38,100;38,900;9,513;1,889;23,643;26,606;23,281;23,559;-3,188;26,814;0,000;286,240;Inf;295,000;295,000;24,503;2,868;29,878;24,173
6730,000;2,495;0,648;-34,745;1,740;9,438;4,878;36,328;4,798;3,561;-2,787;0,000;38,092;38,905;9,513;1,889;23,406;26,593;23,168;23,750;-3,189;26,828;0,000;286,240;Inf;295,000;295,000;24,272;2,862;29,876;24,121
6730,500;2,495;0,648;-34,745;1,740;9,438;4,878;36,328;4,798;3,561;-2,787;0,000;38,100;38,900;9,513;1,889;23,865;26,742;23,240;24,137;-3,189;26,828;0,000;286,540;Inf;295,000;295,000;24,229;2,856;29,855;24,094
6731,000;3,206;0,775;-34,745;1,739;9,402;4,878;36,328;4,798;3,561;-2,787;0,000;38,100;38,900;9,484;1,506;24,072;26,848;23,352;24,188;-3,189;26,828;0,000;286,540;Inf;295,000;295,000;24,496;2,850;29,882;24,076
6731,500;3,206;0,775;-34,745;1,739;9,402;4,878;36,328;4,798;3,561;-2,787;0,000;38,100;38,900;9,484;1,506;23,989;26,756;23,398;23,862;-3,189;26,828;0,000;286,740;Inf;295,000;295,000;24,615;2,856;29,913;24,059
6732,000;3,206;0,775;-34,745;1,739;9,402;4,878;36,328;4,798;3,561;-2,787;0,000;38,100;38,900;9,484;1,506;23,814;26,697;23,374;23,643;-3,189;26,828;0,000;286,740;Inf;295,000;295,000;24,501;2,861;29,915;24,074
6732,500;3,206;0,775;-34,745;1,739;9,402;4,878;36,328;4,798;3,561;-2,787;0,000;38,100;38,900;9,484;1,506;23,688;26,623;23,328;23,594;-3,189;26,828;0,000;286,340;Inf;295,000;295,000;24,382;2,867;29,902;24,063
6733,000;3,206;0,775;-34,745;1,739;9,402;4,888;36,360;4,813;3,590;-2,782;0,000;38,097;38,876;9,484;1,506;23,783;26,862;23,328;24,318;-3,188;26,822;0,000;286,340;Inf;295,000;295,000;24,308;2,873;29,915;24,061
6733,500;3,206;0,775;-34,745;1,739;9,402;4,888;36,360;4,813;3,590;-2,782;0,000;38,100;38,900;9,484;1,506;24,136;26,920;23,437;24,393;-3,188;26,822;0,000;286,240;Inf;295,000;295,000;24,572;2,878;29,923;24,027
6734,000;2,599;0,713;-34,301;1,670;9,391;4,888;36,360;4,813;3,590;-2,782;0,000;38,100;38,900;9,551;1,726;24,173;26,862;23,495;24,033;-3,188;26,822;0,000;286,240;Inf;295,000;295,000;24,722;2,884;29,963;24,027
6734,500;2,599;0,713;-34,301;1,670;9,391;4,888;36,360;4,813;3,590;-2,782;0,000;38,100;38,900;9,551;1,726;23,979;26,785;23,488;23,767;-3,188;26,822;0,000;286,140;Inf;295,000;295,000;24,641;2,879;29,985;24,032
6735,000;2,599;0,713;-34,301;1,670;9,391;4,888;36,360;4,813;3,590;-2,782;0,000;38,100;38,900;9,551;1,726;23,814;26,711;23,450;23,632;-3,188;26,822;0,000;286,140;Inf;295,000;295,000;24,505;2,874;29,979;24,031
6735,500;2,599;0,713;-34,301;1,670;9,391;4,888;36,360;4,813;3,590;-2,782;0,000;38,100;38,900;9,551;1,726;23,449;26,689;23,298;23,885;-3,188;26,822;0,000;285,840;Inf;295,000;295,000;24,402;2,870;29,944;24,005
6736,000;2,599;0,713;-34,301;1,670;9,391;4,888;36,360;4,813;3,590;-2,782;0,000;38,100;38,900;9,551;1,726;23,895;26,908;23,358;24,616;-3,188;26,822;0,000;285,840;Inf;295,000;295,000;24,330;2,865;29,995;23,987
6736,500;2,599;0,713;-34,301;1,670;9,391;4,913;36,356;4,809;3,601;-2,781;0,000;38,087;38,888;9,551;1,726;24,170;26,941;23,566;24,096;-3,175;26,825;0,000;286,040;Inf;295,000;295,000;24,694;2,861;30,031;23,954
6737,000;2,599;0,713;-34,301;1,670;9,391;4,913;36,356;4,809;3,601;-2,781;0,000;38,100;38,900;9,551;1,726;23,984;26,852;23,565;23,875;-3,175;26,825;0,000;286,040;Inf;295,000;295,000;24,693;2,857;30,057;23,972
6737,500;2,756;0,673;-35,209;1,719;9,413;4,913;36,356;4,809;3,601;-2,781;0,000;38,100;38,900;9,550;1,781;23,660;26,748;23,472;23,629;-3,175;26,825;0,000;285,740;Inf;295,000;295,000;24,569;2,852;30,041;23,946
6738,000;2,756;0,673;-35,209;1,719;9,413;4,913;36,356;4,809;3,601;-2,781;0,000;38,100;38,900;9,550;1,781;23,614;26,705;23,379;23,739;-3,175;26,825;0,000;285,740;Inf;295,000;295,000;24,377;2,851;30,036;23,930
6738,500;2,756;0,673;-35,209;1,719;9,413;4,913;36,356;4,809;3,601;-2,781;0,000;38,100;38,900;9,550;1,781;23,930;26,899;23,412;24,396;-3,175;26,825;0,000;286,440;Inf;295,000;295,000;24,359;2,849;30,008;23,905
6739,000;2,756;0,673;-35,209;1,719;9,413;4,913;36,356;4,809;3,601;-2,781;0,000;38,100;38,900;9,550;1,781;24,312;27,095;23,532;24,823;-3,175;26,825;0,000;286,440;Inf;295,000;295,000;24,659;2,848;30,096;23,916
6739,500;2,756;0,673;-35,209;1,719;9,413;4,868;36,283;4,797;3,591;-2,779;0,000;38,076;38,862;9,550;1,781;24,333;27,037;23,628;24,374;-3,194;26,818;0,000;286,240;Inf;295,000;295,000;24,941;2,846;30,122;23,917
6740,000;2,756;0,673;-35,209;1,719;9,413;4,868;36,283;4,797;3,591;-2,779;0,000;38,100;38,900;9,550;1,781;24,023;26,912;23,592;23,799;-3,194;26,818;0,000;286,240;Inf;295,000;295,000;24,843;2,845;30,111;23,917
6740,500;2,387;0,549;-35,209;1,660;9,447;4,868;36,283;4,797;3,591;-2,779;0,000;38,100;38,900;9,502;1,909;22,925;26,792;23,339;23,755;-3,194;26,818;0,000;286,140;Inf;295,000;295,000;24,582;2,843;30,137;23,906
6741,000;2,387;0,549;-35,209;1,660;9,447;4,868;36,283;4,797;3,591;-2,779;0,000;38,100;38,900;9,502;1,909;23,506;26,882;23,273;24,234;-3,194;26,818;0,000;286,140;Inf;295,000;295,000;24,203;2,836;30,059;23,903
6741,500;2,387;0,549;-35,209;1,660;9,447;4,868;36,283;4,797;3,591;-2,779;0,000;38,100;38,900;9,502;1,909;24,093;27,039;23,393;24,805;-3,194;26,818;0,000;285,740;Inf;295,000;295,000;24,474;2,829;30,078;23,870
6742,000;2,387;0,549;-35,209;1,660;9,447;4,868;36,283;4,797;3,591;-2,779;0,000;38,100;38,900;9,502;1,909;24,263;27,078;23,545;24,521;-3,194;26,818;0,000;285,740;Inf;295,000;295,000;24,833;2,821;30,127;23,861
6742,500;2,387;0,549;-35,209;1,660;9,447;4,878;36,315;4,774;3,609;-2,785;0,000;38,072;38,835;9,502;1,909;24,101;26,993;23,564;24,127;-3,190;26,823;0,000;285,840;Inf;295,000;295,000;24,852;2,814;30,153;23,878
6743,000;2,387;0,549;-35,209;1,660;9,447;4,878;36,315;4,774;3,609;-2,785;0,000;38,100;38,800;9,502;1,909;23,940;26,954;23,512;23,906;-3,190;26,823;0,000;285,840;Inf;295,000;295,000;24,696;2,807;30,169;23,857
6743,500;2,387;0,549;-35,209;1,660;9,447;4,878;36,315;4,774;3,609;-2,785;0,000;38,100;38,800;9,502;1,909;23,711;26,874;23,331;24,232;-3,190;26,823;0,000;286,240;Inf;295,000;295,000;24,578;2,800;30,085;23,883
6744,000;2,575;0,700;-33,223;1,754;9,408;4,878;36,315;4,774;3,609;-2,785;0,000;38,100;38,800;9,581;1,676;24,007;27,077;23,427;24,504;-3,190;26,823;0,000;286,240;Inf;295,000;295,000;24,537;2,793;30,114;23,893
6744,500;2,575;0,700;-33,223;1,754;9,408;4,878;36,315;4,774;3,609;-2,785;0,000;38,100;38,800;9,581;1,676;24,237;27,084;23,517;24,605;-3,190;26,823;0,000;285,940;Inf;295,000;295,000;24,754;2,790;30,149;23,926
6745,000;2,575;0,700;-33,223;1,754;9,408;4,878;36,315;4,774;3,609;-2,785;0,000;38,100;38,800;9,581;1,676;24,189;27,035;23,599;24,244;-3,190;26,823;0,000;285,940;Inf;295,000;295,000;24,861;2,786;30,178;23,928
6745,500;2,575;0,700;-33,223;1,754;9,408;4,878;36,315;4,774;3,609;-2,785;0,000;38,100;38,800;9,581;1,676;24,070;26,950;23,596;23,866;-3,190;26,823;0,000;285,540;Inf;295,000;295,000;24,767;2,783;30,206;23,946
6746,000;2,575;0,700;-33,223;1,754;9,408;4,860;36,322;4,813;3,632;-2,783;0,000;38,061;38,843;9,581;1,676;23,909;26,866;23,550;23,825;-3,190;26,817;0,000;285,540;Inf;295,000;295,000;24,620;2,779;30,160;23,930
6746,500;2,575;0,700;-33,223;1,754;9,408;4,860;36,322;4,813;3,632;-2,783;0,000;38,100;38,800;9,581;1,676;23,905;26,959;23,507;24,318;-3,190;26,817;0,000;285,940;Inf;295,000;295,000;24,538;2,776;30,157;23,901
6747,000;3,547;0,892;-35,209;1,705;9,397;4,860;36,322;4,813;3,632;-2,783;0,000;38,100;38,800;9,392;1,729;24,645;27,296;23,737;24,755;-3,190;26,817;0,000;285,940;Inf;295,000;295,000;24,672;2,773;30,240;23,939
6747,500;3,547;0,892;-35,209;1,705;9,397;4,860;36,322;4,813;3,632;-2,783;0,000;38,100;38,800;9,392;1,729;24,459;27,188;23,806;24,229;-3,190;26,817;0,000;285,940;Inf;295,000;295,000;25,108;2,785;30,290;23,902
6748,000;3,547;0,892;-35,209;1,705;9,397;4,860;36,322;4,813;3,632;-2,783;0,000;38,100;38,800;9,392;1,729;24,217;27,144;23,771;24,099;-3,190;26,817;0,000;285,940;Inf;295,000;295,000;24,921;2,798;30,287;23,884
6748,500;3,547;0,892;-35,209;1,705;9,397;4,860;36,322;4,813;3,632;-2,783;0,000;38,100;38,800;9,392;1,729;23,290;27,010;23,531;23,853;-3,190;26,817;0,000;285,640;Inf;295,000;295,000;24,808;2,810;30,286;23,903
6749,000;3,547;0,892;-35,209;1,705;9,397;4,906;36,399;4,807;3,691;-2,761;0,000;38,052;38,825;9,392;1,729;23,715;26,964;23,454;24,099;-3,180;26,820;0,000;285,640;Inf;295,000;295,000;24,421;2,822;30,246;23,912
6749,500;3,547;0,892;-35,209;1,705;9,397;4,906;36,399;4,807;3,691;-2,761;0,000;38,100;38,800;9,392;1,729;24,121;27,093;23,531;24,653;-3,180;26,820;0,000;285,340;Inf;295,000;295,000;24,558;2,834;30,254;23,909
6750,000;3,547;0,892;-35,209;1,705;9,397;4,906;36,399;4,807;3,691;-2,761;0,000;38,100;38,800;9,392;1,729;24,373;27,209;23,654;24,641;-3,180;26,820;0,000;285,340;Inf;295,000;295,000;24,849;2,846;30,299;23,879
6750,500;3,472;0,837;-35,209;1,679;9,490;4,906;36,399;4,807;3,691;-2,761;0,000;38,100;38,800;9,391;1,767;24,177;27,042;23,690;24,004;-3,180;26,820;0,000;285,740;Inf;295,000;295,000;24,969;2,857;30,293;23,895
6751,000;3,472;0,837;-35,209;1,679;9,490;4,906;36,399;4,807;3,691;-2,761;0,000;38,100;38,800;9,391;1,767;23,985;26,937;23,659;23,801;-3,180;26,820;0,000;285,740;Inf;295,000;295,000;24,729;2,867;30,284;23,870
6751,500;3,472;0,837;-35,209;1,679;9,490;4,906;36,399;4,807;3,691;-2,761;0,000;38,100;38,800;9,391;1,767;23,965;26,970;23,594;24,114;-3,180;26,820;0,000;285,840;Inf;295,000;295,000;24,595;2,877;30,230;23,874
6752,000;3,472;0,837;-35,209;1,679;9,490;4,906;36,399;4,807;3,691;-2,761;0,000;38,100;38,800;9,391;1,767;24,316;27,202;23,661;24,913;-3,180;26,820;0,000;285,840;Inf;295,000;295,000;24,661;2,887;30,245;23,840
6752,500;3,472;0,837;-35,209;1,679;9,490;4,910;36,339;4,800;3,663;-2,773;0,000;38,056;38,798;9,391;1,767;24,504;27,340;23,814;24,855;-3,172;26,829;0,000;285,640;Inf;295,000;295,000;25,023;2,897;30,291;23,867
6753,000;3,472;0,837;-35,209;1,679;9,490;4,910;36,339;4,800;3,663;-2,773;0,000;38,100;38,800;9,391;1,767;24,412;27,190;23,867;24,321;-3,172;26,829;0,000;285,640;Inf;295,000;295,000;25,128;2,906;30,346;23,888
6753,500;2,958;0,691;-35,209;1,696;9,466;4,910;36,339;4,800;3,663;-2,773;0,000;38,100;38,800;9,472;1,584;24,233;27,102;23,831;24,063;-3,172;26,829;0,000;285,440;Inf;295,000;295,000;24,948;2,915;30,334;23,866
6754,000;2,958;0,691;-35,209;1,696;9,466;4,910;36,339;4,800;3,663;-2,773;0,000;38,100;38,800;9,472;1,584;23,906;26,999;23,639;24,263;-3,172;26,829;0,000;285,440;Inf;295,000;295,000;24,807;2,916;30,303;23,857
6754,500;2,958;0,691;-35,209;1,696;9,466;4,910;36,339;4,800;3,663;-2,773;0,000;38,100;38,800;9,472;1,584;24,236;27,281;23,699;24,718;-3,172;26,829;0,000;285,040;Inf;295,000;295,000;24,701;2,917;30,267;23,845
6755,000;2,958;0,691;-35,209;1,696;9,466;4,910;36,339;4,800;3,663;-2,773;0,000;38,100;38,800;9,472;1,584;24,434;27,303;23,781;24,598;-3,172;26,829;0,000;285,040;Inf;295,000;295,000;24,983;2,917;30,345;23,844
6755,500;2,958;0,691;-35,209;1,696;9,466;4,896;36,304;4,777;3,674;-2,775;0,000;38,053;38,780;9,472;1,584;24,443;27,212;23,838;24,297;-3,178;26,822;0,000;285,040;Inf;295,000;295,000;25,029;2,918;30,359;23,832
6756,000;2,958;0,691;-35,209;1,696;9,466;4,896;36,304;4,777;3,674;-2,775;0,000;38,100;38,800;9,472;1,584;23,989;27,143;23,766;24,087;-3,178;26,822;0,000;285,040;Inf;295,000;295,000;24,948;2,919;30,355;23,856
6756,500;2,958;0,691;-35,209;1,696;9,466;4,896;36,304;4,777;3,674;-2,775;0,000;38,100;38,800;9,472;1,584;23,814;27,015;23,679;23,975;-3,178;26,822;0,000;285,440;Inf;295,000;295,000;24,746;2,919;30,297;23,846
6757,000;3,341;0,806;-35,048;1,745;9,544;4,896;36,304;4,777;3,674;-2,775;0,000;38,100;38,800;9,478;1,656;24,088;27,085;23,664;24,504;-3,178;26,822;0,000;285,440;Inf;295,000;295,000;24,621;2,920;30,297;23,845
6757,500;3,341;0,806;-35,048;1,745;9,544;4,896;36,304;4,777;3,674;-2,775;0,000;38,100;38,800;9,478;1,656;24,364;27,285;23,807;24,522;-3,178;26,822;0,000;285,340;Inf;295,000;295,000;24,835;2,927;30,336;23,836
6758,000;3,341;0,806;-35,048;1,745;9,544;4,896;36,304;4,777;3,674;-2,775;0,000;38,100;38,800;9,478;1,656;24,313;27,195;23,833;24,282;-3,178;26,822;0,000;285,340;Inf;295,000;295,000;24,994;2,934;30,357;23,871
6758,500;3,341;0,806;-35,048;1,745;9,544;4,896;36,304;4,777;3,674;-2,775;0,000;38,100;38,800;9,478;1,656;24,212;27,089;23,825;24,076;-3,178;26,822;0,000;285,040;Inf;295,000;295,000;24,905;2,940;30,367;23,861
6759,000;3,341;0,806;-35,048;1,745;9,544;4,887;36,328;4,801;3,705;-2,761;0,000;38,039;38,788;9,478;1,656;23,946;27,095;23,723;24,199;-3,170;26,817;0,000;285,040;Inf;295,000;295,000;24,800;2,947;30,338;23,869
6759,500;3,341;0,806;-35,048;1,745;9,544;4,887;36,328;4,801;3,705;-2,761;0,000;38,000;38,800;9,478;1,656;24,112;27,220;23,712;24,602;-3,170;26,817;0,000;285,440;Inf;295,000;295,000;24,741;2,953;30,317;23,895
6760,000;3,289;0,799;-35,209;1,767;9,478;4,887;36,328;4,801;3,705;-2,761;0,000;38,000;38,800;9,410;1,652;24,388;27,305;23,786;24,646;-3,170;26,817;0,000;285,440;Inf;295,000;295,000;24,911;2,960;30,373;23,959
6760,500;3,289;0,799;-35,209;1,767;9,478;4,887;36,328;4,801;3,705;-2,761;0,000;38,000;38,800;9,410;1,652;24,327;27,266;23,816;24,364;-3,170;26,817;0,000;285,740;Inf;295,000;295,000;25,031;2,965;30,380;23,940
6761,000;3,289;0,799;-35,209;1,767;9,478;4,887;36,328;4,801;3,705;-2,761;0,000;38,000;38,800;9,410;1,652;24,105;27,071;23,773;23,962;-3,170;26,817;0,000;285,740;Inf;295,000;295,000;24,943;2,970;30,384;23,893
6761,500;3,289;0,799;-35,209;1,767;9,478;4,887;36,328;4,801;3,705;-2,761;0,000;38,000;38,800;9,410;1,652;24,150;27,102;23,744;24,274;-3,170;26,817;0,000;286,040;Inf;295,000;295,000;24,728;2,976;30,347;23,809
6762,000;3,289;0,799;-35,209;1,767;9,478;4,898;36,361;4,789;3,745;-2,758;0,000;38,040;38,755;9,410;1,652;24,313;27,267;23,792;24,766;-3,161;26,829;0,000;286,040;Inf;295,000;295,000;24,817;2,981;30,345;23,759
6762,500;3,289;0,799;-35,209;1,767;9,478;4,898;36,361;4,789;3,745;-2,758;0,000;38,000;38,800;9,410;1,652;24,490;27,330;23,879;24,669;-3,161;26,829;0,000;285,640;Inf;295,000;295,000;25,034;2,986;30,372;23,714
6763,000;2,533;0,661;-34,310;1,742;9,466;4,898;36,361;4,789;3,745;-2,758;0,000;38,000;38,800;9,530;1,615;24,466;27,260;23,933;24,379;-3,161;26,829;0,000;285,640;Inf;295,000;295,000;25,092;2,991;30,394;23,696
6763,500;2,533;0,661;-34,310;1,742;9,466;4,898;36,361;4,789;3,745;-2,758;0,000;38,000;38,800;9,530;1,615;24,283;27,162;23,899;24,154;-3,161;26,829;0,000;285,840;Inf;295,000;295,000;25,009;2,983;30,395;23,621
6764,000;2,533;0,661;-34,310;1,742;9,466;4,898;36,361;4,789;3,745;-2,758;0,000;38,000;38,800;9,530;1,615;23,559;27,139;23,745;24,097;-3,161;26,829;0,000;285,840;Inf;295,000;295,000;24,874;2,976;30,367;23,674
6764,500;2,533;0,661;-34,310;1,742;9,466;4,898;36,361;4,789;3,745;-2,758;0,000;38,000;38,800;9,530;1,615;24,365;27,295;23,775;24,694;-3,161;26,829;0,000;286,140;Inf;295,000;295,000;24,635;2,969;30,357;23,733
6765,000;2,533;0,661;-34,310;1,742;9,466;4,898;36,361;4,789;3,745;-2,758;0,000;38,000;38,800;9,530;1,615;24,603;27,310;23,903;24,516;-3,161;26,829;0,000;286,140;Inf;295,000;295,000;25,032;2,962;30,371;23,770
6765,500;2,533;0,661;-34,310;1,742;9,466;4,886;36,327;4,791;3,730;-2,776;0,000;38,033;38,744;9,530;1,615;24,295;27,261;23,881;24,228;-3,167;26,822;0,000;286,140;Inf;295,000;295,000;25,083;2,955;30,411;23,796
6766,000;2,533;0,661;-34,310;1,742;9,466;4,886;36,327;4,791;3,730;-2,776;0,000;38,000;38,700;9,530;1,615;24,186;27,120;23,850;24,009;-3,167;26,822;0,000;286,140;Inf;295,000;295,000;24,916;2,948;30,395;23,800
6766,500;2,613;0,601;-35,209;1,741;9,464;4,886;36,327;4,791;3,730;-2,776;0,000;38,000;38,700;9,390;1,705;23,999;27,081;23,769;24,125;-3,167;26,822;0,000;286,040;Inf;295,000;295,000;24,791;2,941;30,393;23,824
6767,000;2,613;0,601;-35,209;1,741;9,464;4,886;36,327;4,791;3,730;-2,776;0,000;38,000;38,700;9,390;1,705;24,310;27,211;23,791;24,657;-3,167;26,822;0,000;286,040;Inf;295,000;295,000;24,743;2,935;30,384;23,902
6767,500;2,613;0,601;-35,209;1,741;9,464;4,886;36,327;4,791;3,730;-2,776;0,000;38,000;38,700;9,390;1,705;24,390;27,371;23,872;24,765;-3,167;26,822;0,000;286,040;Inf;295,000;295,000;24,992;2,930;30,415;23,884
6768,000;2,613;0,601;-35,209;1,741;9,464;4,886;36,327;4,791;3,730;-2,776;0,000;38,000;38,700;9,390;1,705;24,497;27,260;23,962;24,281;-3,167;26,822;0,000;286,040;Inf;295,000;295,000;25,100;2,925;30,437;23,898
6768,500;2,613;0,601;-35,209;1,741;9,464;4,891;36,323;4,795;3,755;-2,771;0,000;38,030;38,735;9,390;1,705;24,266;27,194;23,907;24,148;-3,171;26,831;0,000;285,940;Inf;295,000;295,000;25,000;2,920;30,434;23,920
6769,000;2,613;0,601;-35,209;1,741;9,464;4,891;36,323;4,795;3,755;-2,771;0,000;38,000;38,700;9,390;1,705;23,893;27,165;23,789;24,364;-3,171;26,831;0,000;285,940;Inf;295,000;295,000;24,879;2,915;30,420;23,972
6769,500;3,342;0,804;-35,209;1,714;9,440;4,891;36,323;4,795;3,755;-2,771;0,000;38,000;38,700;9,377;1,819;24,368;27,296;23,829;24,686;-3,171;26,831;0,000;286,640;Inf;295,000;295,000;24,803;2,910;30,388;24,013
6770,000;3,342;0,804;-35,209;1,714;9,440;4,891;36,323;4,795;3,755;-2,771;0,000;38,000;38,700;9,377;1,819;24,485;27,380;23,915;24,658;-3,171;26,831;0,000;286,640;Inf;295,000;295,000;25,044;2,917;30,413;24,011
6770,500;3,342;0,804;-35,209;1,714;9,440;4,891;36,323;4,795;3,755;-2,771;0,000;38,000;38,700;9,377;1,819;24,575;27,339;23,962;24,414;-3,171;26,831;0,000;286,640;Inf;295,000;295,000;25,109;2,924;30,459;23,964
6771,000;3,342;0,804;-35,209;1,714;9,440;4,891;36,323;4,795;3,755;-2,771;0,000;38,000;38,700;9,377;1,819;24,397;27,267;23,955;24,217;-3,171;26,831;0,000;286,640;Inf;295,000;295,000;25,072;2,931;30,438;23,957
6771,500;3,342;0,804;-35,209;1,714;9,440;4,891;36,323;4,795;3,755;-2,771;0,000;38,000;38,700;9,377;1,819;24,293;27,211;23,864;24,438;-3,171;26,831;0,000;286,940;Inf;295,000;295,000;24,959;2,938;30,420;23,914
6772,000;3,342;0,804;-35,209;1,714;9,440;4,908;36,364;4,804;3,796;-2,771;0,000;38,037;38,750;9,377;1,819;24,460;27,429;23,916;24,891;-3,177;26,820;0,000;286,940;Inf;295,000;295,000;24,952;2,944;30,449;23,875
6772,500;3,342;0,804;-35,209;1,714;9,440;4,908;36,364;4,804;3,796;-2,771;0,000;38,000;38,800;9,377;1,819;24,606;27,481;24,003;24,777;-3,177;26,820;0,000;286,640;Inf;295,000;295,000;25,174;2,951;30,467;23,841
6773,000;3,066;0,804;-33,617;1,760;9,399;4,908;36,364;4,804;3,796;-2,771;0,000;38,000;38,800;9,651;1,608;24,548;27,356;24,032;24,502;-3,177;26,820;0,000;286,640;Inf;295,000;295,000;25,217;2,957;30,495;23,848
6773,500;3,066;0,804;-33,617;1,760;9,399;4,908;36,364;4,804;3,796;-2,771;0,000;38,000;38,800;9,651;1,608;24,400;27,267;24,035;24,251;-3,177;26,820;0,000;287,140;Inf;295,000;295,000;25,110;2,959;30,506;23,837
6774,000;3,066;0,804;-33,617;1,760;9,399;4,908;36,364;4,804;3,796;-2,771;0,000;38,000;38,800;9,651;1,608;24,283;27,170;23,973;24,065;-3,177;26,820;0,000;287,140;Inf;295,000;295,000;24,988;2,961;30,448;23,838
6774,500;3,066;0,804;-33,617;1,760;9,399;4,908;36,364;4,804;3,796;-2,771;0,000;38,000;38,800;9,651;1,608;24,301;27,129;23,945;24,274;-3,177;26,820;0,000;286,940;Inf;295,000;295,000;24,873;2,962;30,446;23,776
6775,000;3,066;0,804;-33,617;1,760;9,399;4,951;36,354;4,798;3,800;-2,767;0,000;38,032;38,711;9,651;1,608;24,790;27,476;24,100;24,952;-3,176;26,825;0,000;286,940;Inf;295,000;295,000;24,912;2,964;30,473;23,778
6775,500;3,066;0,804;-33,617;1,760;9,399;4,951;36,354;4,798;3,800;-2,767;0,000;38,000;38,700;9,651;1,608;24,681;27,370;24,148;24,544;-3,176;26,825;0,000;287,140;Inf;295,000;295,000;25,329;2,966;30,514;23,787
6776,000;2,612;0,690;-34,411;1,706;9,464;4,951;36,354;4,798;3,800;-2,767;0,000;38,000;38,700;9,481;1,636;24,509;27,303;24,102;24,229;-3,176;26,825;0,000;287,140;Inf;295,000;295,000;25,186;2,967;30,519;23,732
6776,500;2,612;0,690;-34,411;1,706;9,464;4,951;36,354;4,798;3,800;-2,767;0,000;38,000;38,700;9,481;1,636;24,029;27,242;23,951;24,184;-3,176;26,825;0,000;286,940;Inf;295,000;295,000;25,036;2,962;30,510;23,702
6777,000;2,612;0,690;-34,411;1,706;9,464;4,951;36,354;4,798;3,800;-2,767;0,000;38,000;38,700;9,481;1,636;24,140;27,302;23,882;24,572;-3,176;26,825;0,000;286,940;Inf;295,000;295,000;24,851;2,956;30,463;23,619
6777,500;2,612;0,690;-34,411;1,706;9,464;4,951;36,354;4,798;3,800;-2,767;0,000;38,000;38,700;9,481;1,636;24,595;27,470;23,976;25,068;-3,176;26,825;0,000;286,840;Inf;295,000;295,000;24,974;2,950;30,532;23,573
6778,000;2,612;0,690;-34,411;1,706;9,464;4,951;36,354;4,798;3,800;-2,767;0,000;38,000;38,700;9,481;1,636;24,600;27,483;24,058;24,836;-3,176;26,825;0,000;286,840;Inf;295,000;295,000;25,277;2,945;30,539;23,559
6778,500;2,612;0,690;-34,411;1,706;9,464;4,914;36,316;4,799;3,814;-2,772;0,000;38,032;38,756;9,481;1,636;24,431;27,293;24,052;24,256;-3,174;26,812;0,000;287,040;Inf;295,000;295,000;25,244;2,939;30,553;23,609
6779,000;2,612;0,690;-34,411;1,706;9,464;4,914;36,316;4,799;3,814;-2,772;0,000;38,000;38,800;9,481;1,636;24,093;27,316;23,970;24,413;-3,174;26,812;0,000;287,040;Inf;295,000;295,000;25,008;2,934;30,537;23,698
6779,500;2,731;0,761;-34,155;1,749;9,386;4,914;36,316;4,799;3,814;-2,772;0,000;38,000;38,800;9,544;1,770;24,090;27,413;23,910;24,590;-3,174;26,812;0,000;286,540;Inf;295,000;295,000;24,948;2,929;30,503;23,737
6780,000;2,731;0,761;-34,155;1,749;9,386;4,914;36,316;4,799;3,814;-2,772;0,000;38,000;38,800;9,544;1,770;24,507;27,432;23,956;24,888;-3,174;26,812;0,000;286,540;Inf;295,000;295,000;25,001;2,925;30,518;23,775
6780,500;2,731;0,761;-34,155;1,749;9,386;4,914;36,316;4,799;3,814;-2,772;0,000;38,000;38,800;9,544;1,770;24,629;27,416;24,046;24,728;-3,174;26,812;0,000;286,440;Inf;295,000;295,000;25,196;2,922;30,558;23,821
6781,000;2,731;0,761;-34,155;1,749;9,386;4,914;36,316;4,799;3,814;-2,772;0,000;38,000;38,800;9,544;1,770;24,508;27,402;24,055;24,503;-3,174;26,812;0,000;286,440;Inf;295,000;295,000;25,205;2,919;30,575;23,892
6781,500;2,731;0,761;-34,155;1,749;9,386;4,919;36,350;4,789;3,841;-2,785;0,000;38,000;38,800;9,544;1,770;23,979;27,392;23,921;24,359;-3,185;26,808;0,000;286,940;Inf;295,000;295,000;24,913;2,913;30,542;23,924
6782,000;2,731;0,761;-34,155;1,749;9,386;4,919;36,350;4,789;3,841;-2,785;0,000;38,000;38,800;9,544;1,770;24,345;27,320;23,909;24,558;-3,185;26,808;0,000;286,940;Inf;295,000;295,000;24,913;2,913;30,512;23,870
6782,500;3,253;0,798;-35,209;1,771;9,491;4,919;36,350;4,789;3,841;-2,785;0,000;38,000;38,800;9,347;1,650;24,564;27,392;23,983;24,792;-3,185;26,808;0,000;286,940;Inf;295,000;295,000;25,033;2,910;30,518;23,757
6783,000;3,253;0,798;-35,209;1,771;9,491;4,919;36,350;4,789;3,841;-2,785;0,000;38,000;38,800;9,347;1,650;24,525;27,427;24,043;24,644;-3,185;26,808;0,000;286,940;Inf;295,000;295,000;25,183;2,916;30,536;23,657
6783,500;3,253;0,798;-35,209;1,771;9,491;4,919;36,350;4,789;3,841;-2,785;0,000;38,000;38,800;9,347;1,650;24,428;27,348;24,047;24,440;-3,185;26,808;0,000;286,740;Inf;295,000;295,000;25,160;2,921;30,556;23,675
6784,000;3,253;0,798;-35,209;1,771;9,491;4,919;36,350;4,789;3,841;-2,785;0,000;38,000;38,800;9,347;1,650;24,255;27,319;24,009;24,324;-3,185;26,808;0,000;286,740;Inf;295,000;295,000;25,066;2,926;30,554;23,788
6784,500;3,253;0,798;-35,209;1,771;9,491;4,951;36,371;4,774;3,866;-2,769;0,000;38,036;38,755;9,347;1,650;24,262;27,325;23,977;24,415;-3,178;26,815;0,000;286,640;Inf;295,000;295,000;24,977;2,932;30,557;23,865
6785,000;3,253;0,798;-35,209;1,771;9,491;4,951;36,371;4,774;3,866;-2,769;0,000;38,000;38,800;9,347;1,650;24,407;27,412;23,982;24,859;-3,178;26,815;0,000;286,640;Inf;295,000;295,000;24,995;2,937;30,549;23,783
6785,500;3,253;0,798;-35,209;1,771;9,491;4,951;36,371;4,774;3,866;-2,769;0,000;38,000;38,800;9,347;1,650;24,560;27,495;24,098;24,743;-3,178;26,815;0,000;286,640;Inf;295,000;295,000;25,165;2,942;30,596;23,790
6786,000;3,106;0,753;-35,209;1,667;9,474;4,951;36,371;4,774;3,866;-2,769;0,000;38,000;38,800;9,487;1,892;24,495;27,410;24,116;24,479;-3,178;26,815;0,000;286,640;Inf;295,000;295,000;25,224;2,947;30,601;23,809
6786,500;3,106;0,753;-35,209;1,667;9,474;4,951;36,371;4,774;3,866;-2,769;0,000;38,000;38,800;9,487;1,892;24,121;27,395;24,002;24,371;-3,178;26,815;0,000;286,940;Inf;295,000;295,000;25,125;2,950;30,596;23,804
6787,000;3,106;0,753;-35,209;1,667;9,474;4,951;36,371;4,774;3,866;-2,769;0,000;38,000;38,800;9,487;1,892;24,099;27,375;23,932;24,461;-3,178;26,815;0,000;286,940;Inf;295,000;295,000;24,972;2,953;30,590;23,880
6787,500;3,106;0,753;-35,209;1,667;9,474;4,951;36,371;4,774;3,866;-2,769;0,000;38,000;38,800;9,487;1,892;24,472;27,423;23,967;24,835;-3,178;26,815;0,000;286,440;Inf;295,000;295,000;24,967;2,955;30,579;23,906
6788,000;3,106;0,753;-35,209;1,667;9,474;4,903;36,375;4,805;3,864;-2,779;0,000;38,051;38,782;9,487;1,892;24,549;27,506;24,049;24,871;-3,184;26,815;0,000;286,440;Inf;295,000;295,000;25,174;2,958;30,616;24,048
6788,500;3,106;0,753;-35,209;1,667;9,474;4,903;36,375;4,805;3,864;-2,779;0,000;38,100;38,800;9,487;1,892;24,389;27,518;24,062;24,652;-3,184;26,815;0,000;286,340;Inf;295,000;295,000;25,244;2,960;30,627;24,125
6789,000;2,433;0,615;-34,713;1,753;9,505;4,903;36,375;4,805;3,864;-2,779;0,000;38,100;38,800;9,564;1,651;24,503;27,427;24,057;24,435;-3,184;26,815;0,000;286,340;Inf;295,000;295,000;25,155;2,962;30,613;24,158
6789,500;2,433;0,615;-34,713;1,753;9,505;4,903;36,375;4,805;3,864;-2,779;0,000;38,100;38,800;9,564;1,651;24,159;27,356;23,953;24,556;-3,184;26,815;0,000;286,240;Inf;295,000;295,000;25,105;2,954;30,590;24,164
6790,000;2,433;0,615;-34,713;1,753;9,505;4,903;36,375;4,805;3,864;-2,779;0,000;38,100;38,800;9,564;1,651;24,512;27,473;24,001;24,933;-3,184;26,815;0,000;286,240;Inf;295,000;295,000;25,006;2,945;30,593;24,193
6790,500;2,433;0,615;-34,713;1,753;9,505;4,903;36,375;4,805;3,864;-2,779;0,000;38,100;38,800;9,564;1,651;24,598;27,568;24,094;24,912;-3,184;26,815;0,000;285,740;Inf;295,000;295,000;25,230;2,937;30,600;24,230
6791,000;2,433;0,615;-34,713;1,753;9,505;4,910;36,338;4,800;3,868;-2,788;0,000;38,038;38,806;9,564;1,651;24,649;27,540;24,147;24,711;-3,184;26,810;0,000;285,740;Inf;295,000;295,000;25,293;2,928;30,633;24,263
6791,500;2,433;0,615;-34,713;1,753;9,505;4,910;36,338;4,800;3,868;-2,788;0,000;38,000;38,800;9,564;1,651;24,489;27,443;24,129;24,472;-3,184;26,810;0,000;286,440;Inf;295,000;295,000;25,262;2,920;30,625;24,311
6792,000;2,433;0,615;-34,713;1,753;9,505;4,910;36,338;4,800;3,868;-2,788;0,000;38,000;38,800;9,564;1,651;24,363;27,330;24,090;24,303;-3,184;26,810;0,000;286,440;Inf;295,000;295,000;25,133;2,912;30,606;24,298
6792,500;2,535;0,686;-34,023;1,776;9,372;4,910;36,338;4,800;3,868;-2,788;0,000;38,000;38,800;9,540;1,621;24,361;27,330;24,052;24,478;-3,184;26,810;0,000;286,340;Inf;295,000;295,000;25,021;2,905;30,598;24,271
6793,000;2,535;0,686;-34,023;1,776;9,372;4,910;36,338;4,800;3,868;-2,788;0,000;38,000;38,800;9,540;1,621;24,682;27,626;24,158;24,984;-3,184;26,810;0,000;286,340;Inf;295,000;295,000;25,055;2,898;30,626;24,208
6793,500;2,535;0,686;-34,023;1,776;9,372;4,910;36,338;4,800;3,868;-2,788;0,000;38,000;38,800;9,540;1,621;24,762;27,596;24,195;24,790;-3,184;26,810;0,000;286,640;Inf;295,000;295,000;25,363;2,892;30,644;24,133
6794,000;2,535;0,686;-34,023;1,776;9,372;4,910;36,338;4,800;3,868;-2,788;0,000;38,000;38,800;9,540;1,621;24,639;27,527;24,216;24,560;-3,184;26,810;0,000;286,640;Inf;295,000;295,000;25,336;2,887;30,679;24,098
6794,500;2,535;0,686;-34,023;1,776;9,372;4,905;36,355;4,777;3,906;-2,782;0,000;38,056;38,839;9,540;1,621;24,512;27,403;24,176;24,337;-3,187;26,808;0,000;286,640;Inf;295,000;295,000;25,235;2,881;30,657;24,041
6795,000;2,535;0,686;-34,023;1,776;9,372;4,905;36,355;4,777;3,906;-2,782;0,000;38,100;38,800;9,540;1,621;24,375;27,366;24,111;24,360;-3,187;26,808;0,000;286,640;Inf;295,000;295,000;25,107;2,875;30,600;23,861
6795,500;3,101;0,719;-35,209;1,749;9,456;4,905;36,355;4,777;3,906;-2,782;0,000;38,100;38,800;9,420;1,669;24,615;27,462;24,111;24,953;-3,187;26,808;0,000;286,740;Inf;295,000;295,000;25,053;2,870;30,647;23,790
6796,000;3,101;0,719;-35,209;1,749;9,456;4,905;36,355;4,777;3,906;-2,782;0,000;38,100;38,800;9,420;1,669;24,802;27,678;24,185;25,135;-3,187;26,808;0,000;286,740;Inf;295,000;295,000;25,285;2,873;30,694;23,820
6796,500;3,101;0,719;-35,209;1,749;9,456;4,905;36,355;4,777;3,906;-2,782;0,000;38,100;38,800;9,420;1,669;24,644;27,614;24,271;24,675;-3,187;26,808;0,000;286,440;Inf;295,000;295,000;25,450;2,877;30,711;23,814
6797,000;3,101;0,719;-35,209;1,749;9,456;4,905;36,355;4,777;3,906;-2,782;0,000;38,100;38,800;9,420;1,669;24,622;27,528;24,257;24,490;-3,187;26,808;0,000;286,440;Inf;295,000;295,000;25,301;2,881;30,727;23,776
6797,500;3,101;0,719;-35,209;1,749;9,456;4,914;36,370;4,776;3,940;-2,775;0,000;38,064;38,848;9,420;1,669;24,103;27,480;24,130;24,480;-3,181;26,808;0,000;286,440;Inf;295,000;295,000;25,224;2,884;30,710;23,748
6798,000;3,101;0,719;-35,209;1,749;9,456;4,914;36,370;4,776;3,940;-2,775;0,000;38,100;38,800;9,420;1,669;24,388;27,540;24,089;24,871;-3,181;26,808;0,000;286,440;Inf;295,000;295,000;25,048;2,888;30,686;23,701
6798,500;3,101;0,719;-35,209;1,749;9,456;4,914;36,370;4,776;3,940;-2,775;0,000;38,100;38,800;9,420;1,669;24,830;27,684;24,201;25,329;-3,181;26,808;0,000;286,340;Inf;295,000;295,000;25,222;2,891;30,744;23,609
6799,000;3,429;0,865;-35,186;1,695;9,439;4,914;36,370;4,776;3,940;-2,775;0,000;38,100;38,800;9,477;1,875;24,958;27,725;24,289;25,165;-3,181;26,808;0,000;286,340;Inf;295,000;295,000;25,511;2,895;30,775;23,577
6799,500;3,429;0,865;-35,186;1,695;9,439;4,914;36,370;4,776;3,940;-2,775;0,000;38,100;38,800;9,477;1,875;24,801;27,661;24,313;24,723;-3,181;26,808;0,000;286,240;Inf;295,000;295,000;25,534;2,904;30,790;23,588
6800,000;3,429;0,865;-35,186;1,695;9,439;4,914;36,370;4,776;3,940;-2,775;0,000;38,100;38,800;9,477;1,875;24,185;27,435;24,132;24,361;-3,181;26,808;0,000;286,240;Inf;295,000;295,000;25,375;2,912;30,768;23,589
6800,500;3,429;0,865;-35,186;1,695;9,439;4,914;36,370;4,776;3,940;-2,775;0,000;38,100;38,800;9,477;1,875;24,381;27,429;24,081;24,723;-3,181;26,808;0,000;286,640;Inf;295,000;295,000;25,028;2,921;30,709;23,556
6801,000;3,429;0,865;-35,186;1,695;9,439;4,918;36,415;4,809;3,961;-2,782;0,000;38,061;38,869;9,477;1,875;24,733;27,712;24,192;25,279;-3,183;26,801;0,000;286,640;Inf;295,000;295,000;25,154;2,929;30,689;23,579
6801,500;3,429;0,865;-35,186;1,695;9,439;4,918;36,415;4,809;3,961;-2,782;0,000;38,100;38,900;9,477;1,875;25,042;27,799;24,319;25,191;-3,183;26,801;0,000;286,640;Inf;295,000;295,000;25,479;2,937;30,747;23,566
6802,000;3,321;0,788;-35,209;1,712;9,504;4,918;36,415;4,809;3,961;-2,782;0,000;38,100;38,900;9,403;1,661;25,009;27,729;24,365;24,809;-3,183;26,801;0,000;286,640;Inf;295,000;295,000;25,588;2,945;30,816;23,662
6802,500;3,321;0,788;-35,209;1,712;9,504;4,918;36,415;4,809;3,961;-2,782;0,000;38,100;38,900;9,403;1,661;24,755;27,604;24,371;24,538;-3,183;26,801;0,000;286,340;Inf;295,000;295,000;25,478;2,951;30,800;23,679
6803,000;3,321;0,788;-35,209;1,712;9,504;4,918;36,415;4,809;3,961;-2,782;0,000;38,100;38,900;9,403;1,661;24,323;27,526;24,214;24,318;-3,183;26,801;0,000;286,340;Inf;295,000;295,000;25,317;2,958;30,759;23,695
6803,500;3,321;0,788;-35,209;1,712;9,504;4,918;36,415;4,809;3,961;-2,782;0,000;38,100;38,900;9,403;1,661;24,717;27,757;24,215;25,406;-3,183;26,801;0,000;286,140;Inf;295,000;295,000;25,096;2,963;30,737;23,754
6804,000;3,321;0,788;-35,209;1,712;9,504;4,918;36,398;4,860;3,957;-2,782;0,000;38,075;38,919;9,403;1,661;25,177;27,877;24,357;25,464;-3,187;26,801;0,000;286,140;Inf;295,000;295,000;25,524;2,969;30,785;23,820
6804,500;3,321;0,788;-35,209;1,712;9,504;4,918;36,398;4,860;3,957;-2,782;0,000;38,100;38,900;9,403;1,661;25,122;27,809;24,453;24,965;-3,187;26,801;0,000;286,740;Inf;295,000;295,000;25,718;2,975;30,856;23,884
6805,000;2,521;0,561;-35,209;1,639;9,490;4,918;36,398;4,860;3,957;-2,782;0,000;38,100;38,900;9,481;1,822;24,934;27,799;24,420;24,784;-3,187;26,801;0,000;286,740;Inf;295,000;295,000;25,587;2,981;30,881;23,925
6805,500;2,521;0,561;-35,209;1,639;9,490;4,918;36,398;4,860;3,957;-2,782;0,000;38,100;38,900;9,481;1,822;24,230;27,697;24,250;24,635;-3,187;26,801;0,000;286,740;Inf;295,000;295,000;25,484;2,973;30,855;24,007
6806,000;2,521;0,561;-35,209;1,639;9,490;4,918;36,398;4,860;3,957;-2,782;0,000;38,100;38,900;9,481;1,822;24,344;27,573;24,154;24,686;-3,187;26,801;0,000;286,740;Inf;295,000;295,000;25,203;2,966;30,817;24,076
6806,500;2,521;0,561;-35,209;1,639;9,490;4,918;36,398;4,860;3,957;-2,782;0,000;38,100;38,900;9,481;1,822;24,629;27,697;24,195;24,997;-3,187;26,801;0,000;286,740;Inf;295,000;295,000;25,189;2,959;30,821;24,136
6807,000;2,521;0,561;-35,209;1,639;9,490;4,918;36,398;4,860;3,957;-2,782;0,000;38,100;38,900;9,481;1,822;25,003;27,812;24,354;25,127;-3,187;26,801;0,000;286,740;Inf;295,000;295,000;25,379;2,951;30,863;24,150
6807,500;2,521;0,561;-35,209;1,639;9,490;4,903;36,376;4,825;3,961;-2,771;0,000;38,084;38,929;9,481;1,822;24,991;27,784;24,391;24,980;-3,178;26,811;0,000;286,840;Inf;295,000;295,000;25,574;2,944;30,868;24,175
6808,000;2,521;0,561;-35,209;1,639;9,490;4,903;36,376;4,825;3,961;-2,771;0,000;38,100;38,900;9,481;1,822;24,664;27,678;24,334;24,771;-3,178;26,811;0,000;286,840;Inf;295,000;295,000;25,537;2,937;30,895;24,200
6808,500;2,915;0,756;-33,876;1,754;9,420;4,903;36,376;4,825;3,961;-2,771;0,000;38,100;38,900;9,565;1,565;24,646;27,621;24,300;24,782;-3,178;26,811;0,000;286,740;Inf;295,000;295,000;25,362;2,931;30,878;24,247
6809,000;2,915;0,756;-33,876;1,754;9,420;4,903;36,376;4,825;3,961;-2,771;0,000;38,100;38,900;9,565;1,565;24,678;27,747;24,315;25,135;-3,178;26,811;0,000;286,740;Inf;295,000;295,000;25,337;2,930;30,846;24,289
6809,500;2,915;0,756;-33,876;1,754;9,420;4,903;36,376;4,825;3,961;-2,771;0,000;38,100;38,900;9,565;1,565;24,930;27,863;24,386;25,194;-3,178;26,811;0,000;286,940;Inf;295,000;295,000;25,469;2,930;30,899;24,305
6810,000;2,915;0,756;-33,876;1,754;9,420;4,903;36,376;4,825;3,961;-2,771;0,000;38,100;38,900;9,565;1,565;25,112;27,859;24,458;25,188;-3,178;26,811;0,000;286,940;Inf;295,000;295,000;25,594;2,930;30,928;24,287
6810,500;2,915;0,756;-33,876;1,754;9,420;4,907;36,356;4,799;3,971;-2,778;0,000;38,089;38,923;9,565;1,565;24,967;27,753;24,491;24,788;-3,180;26,806;0,000;286,940;Inf;295,000;295,000;25,654;2,930;30,922;24,297
6811,000;2,915;0,756;-33,876;1,754;9,420;4,907;36,356;4,799;3,971;-2,778;0,000;38,100;38,900;9,565;1,565;24,679;27,725;24,408;24,980;-3,180;26,806;0,000;286,940;Inf;295,000;295,000;25,500;2,929;30,929;24,248
6811,500;3,072;0,815;-33,636;1,713;9,375;4,907;36,356;4,799;3,971;-2,778;0,000;38,100;38,900;9,678;1,601;24,843;27,897;24,440;25,294;-3,180;26,806;0,000;287,540;Inf;295,000;295,000;25,448;2,929;30,930;24,324
6812,000;3,072;0,815;-33,636;1,713;9,375;4,907;36,356;4,799;3,971;-2,778;0,000;38,100;38,900;9,678;1,601;25,187;27,971;24,517;25,506;-3,180;26,806;0,000;287,540;Inf;295,000;295,000;25,619;2,931;30,959;24,375
6812,500;3,072;0,815;-33,636;1,713;9,375;4,907;36,356;4,799;3,971;-2,778;0,000;38,100;38,900;9,678;1,601;25,195;27,950;24,578;25,189;-3,180;26,806;0,000;286,940;Inf;295,000;295,000;25,795;2,934;30,979;24,391
6813,000;3,072;0,815;-33,636;1,713;9,375;4,907;36,356;4,799;3,971;-2,778;0,000;38,100;38,900;9,678;1,601;25,108;27,812;24,600;24,879;-3,180;26,806;0,000;286,940;Inf;295,000;295,000;25,728;2,936;30,996;24,358
6813,500;3,072;0,815;-33,636;1,713;9,375;4,907;36,356;4,799;3,971;-2,778;0,000;38,100;38,900;9,678;1,601;24,979;27,751;24,570;24,795;-3,180;26,806;0,000;287,040;Inf;295,000;295,000;25,600;2,938;30,979;24,366
6814,000;3,072;0,815;-33,636;1,713;9,375;4,919;36,385;4,815;4,016;-2,781;0,000;38,097;38,957;9,678;1,601;25,083;28,068;24,579;25,531;-3,185;26,813;0,000;287,040;Inf;295,000;295,000;25,524;2,940;30,981;24,409
6814,500;3,072;0,815;-33,636;1,713;9,375;4,919;36,385;4,815;4,016;-2,781;0,000;38,100;39,000;9,678;1,601;25,369;28,065;24,680;25,566;-3,185;26,813;0,000;286,840;Inf;295,000;295,000;25,815;2,943;31,048;24,413
6815,000;3,123;0,769;-35,209;1,657;9,456;4,919;36,385;4,815;4,016;-2,781;0,000;38,100;39,000;9,481;1,837;25,380;28,009;24,735;25,201;-3,185;26,813;0,000;286,840;Inf;295,000;295,000;25,920;2,945;31,070;24,408
6815,500;3,123;0,769;-35,209;1,657;9,456;4,919;36,385;4,815;4,016;-2,781;0,000;38,100;39,000;9,481;1,837;25,140;27,968;24,702;24,914;-3,185;26,813;0,000;286,640;Inf;295,000;295,000;25,831;2,948;31,108;24,405
6816,000;3,123;0,769;-35,209;1,657;9,456;4,919;36,385;4,815;4,016;-2,781;0,000;38,100;39,000;9,481;1,837;24,729;27,816;24,574;24,881;-3,185;26,813;0,000;286,640;Inf;295,000;295,000;25,681;2,951;31,088;24,416
6816,500;3,123;0,769;-35,209;1,657;9,456;4,919;36,385;4,815;4,016;-2,781;0,000;38,100;39,000;9,481;1,837;24,923;27,907;24,547;25,240;-3,185;26,813;0,000;286,240;Inf;295,000;295,000;25,500;2,953;31,067;24,434
6817,000;3,123;0,769;-35,209;1,657;9,456;4,887;36,413;4,810;4,040;-2,773;0,000;38,108;38,989;9,481;1,837;25,126;28,106;24,602;25,580;-3,183;26,811;0,000;286,240;Inf;295,000;295,000;25,654;2,956;31,129;24,416
6817,500;3,123;0,769;-35,209;1,657;9,456;4,887;36,413;4,810;4,040;-2,773;0,000;38,100;39,000;9,481;1,837;25,332;28,017;24,738;25,123;-3,183;26,811;0,000;286,740;Inf;295,000;295,000;25,854;2,959;31,153;24,403
6818,000;2,363;0,605;-34,283;1,733;9,475;4,887;36,413;4,810;4,040;-2,773;0,000;38,100;39,000;9,553;1,521;25,138;27,950;24,721;24,882;-3,183;26,811;0,000;286,740;Inf;295,000;295,000;25,803;2,962;31,156;24,343
6818,500;2,363;0,605;-34,283;1,733;9,475;4,887;36,413;4,810;4,040;-2,773;0,000;38,100;39,000;9,553;1,521;24,789;27,867;24,617;24,930;-3,183;26,811;0,000;286,440;Inf;295,000;295,000;25,673;2,952;31,136;24,302
6819,000;2,363;0,605;-34,283;1,733;9,475;4,887;36,413;4,810;4,040;-2,773;0,000;38,100;39,000;9,553;1,521;25,008;27,990;24,597;25,422;-3,183;26,811;0,000;286,440;Inf;295,000;295,000;25,550;2,942;31,115;24,262
6819,500;2,363;0,605;-34,283;1,733;9,475;4,887;36,413;4,810;4,040;-2,773;0,000;38,100;39,000;9,553;1,521;25,279;28,169;24,677;25,690;-3,183;26,811;0,000;286,640;Inf;295,000;295,000;25,754;2,933;31,128;24,269
6820,000;2,363;0,605;-34,283;1,733;9,475;4,887;36,413;4,810;4,040;-2,773;0,000;38,100;39,000;9,553;1,521;25,482;28,117;24,787;25,367;-3,183;26,811;0,000;286,640;Inf;295,000;295,000;25,954;2,923;31,196;24,281
6820,500;2,363;0,605;-34,283;1,733;9,475;4,915;36,364;4,797;4,033;-2,778;0,000;38,113;38,985;9,553;1,521;25,387;28,023;24,800;25,026;-3,180;26,802;0,000;286,340;Inf;295,000;295,000;25,938;2,914;31,203;24,267
6821,000;2,363;0,605;-34,283;1,733;9,475;4,915;36,364;4,797;4,033;-2,778;0,000;38,100;39,000;9,553;1,521;24,791;27,895;24,653;24,950;-3,180;26,802;0,000;286,340;Inf;295,000;295,000;25,809;2,905;31,176;24,225
6821,500;2,896;0,677;-35,209;1,725;9,554;4,915;36,364;4,797;4,033;-2,778;0,000;38,100;39,000;9,420;1,740;25,087;28,049;24,649;25,555;-3,180;26,802;0,000;286,440;Inf;295,000;295,000;25,572;2,896;31,149;24,193
6822,000;2,896;0,677;-35,209;1,725;9,554;4,915;36,364;4,797;4,033;-2,778;0,000;38,100;39,000;9,420;1,740;25,483;28,266;24,775;25,817;-3,180;26,802;0,000;286,440;Inf;295,000;295,000;25,835;2,896;31,181;24,161
6822,500;2,896;0,677;-35,209;1,725;9,554;4,915;36,364;4,797;4,033;-2,778;0,000;38,100;39,000;9,420;1,740;25,549;28,198;24,853;25,454;-3,180;26,802;0,000;286,840;Inf;295,000;295,000;26,085;2,896;31,235;24,148
6823,000;2,896;0,677;-35,209;1,725;9,554;4,915;36,364;4,797;4,033;-2,778;0,000;38,100;39,000;9,420;1,740;25,388;28,105;24,888;25,153;-3,180;26,802;0,000;286,840;Inf;295,000;295,000;26,014;2,896;31,245;24,127
6823,500;2,896;0,677;-35,209;1,725;9,554;4,916;36,366;4,797;4,067;-2,780;0,000;38,129;39,013;9,420;1,740;25,178;28,063;24,837;25,042;-3,180;26,803;0,000;286,540;Inf;295,000;295,000;25,884;2,896;31,230;24,072
6824,000;2,896;0,677;-35,209;1,725;9,554;4,916;36,366;4,797;4,067;-2,780;0,000;38,100;39,000;9,420;1,740;24,869;27,963;24,733;24,987;-3,180;26,803;0,000;286,540;Inf;295,000;295,000;25,780;2,896;31,189;24,059
6824,500;2,326;0,638;-33,628;1,733;9,412;4,916;36,366;4,797;4,067;-2,780;0,000;38,100;39,000;9,556;1,660;25,438;28,319;24,828;25,794;-3,180;26,803;0,000;286,240;Inf;295,000;295,000;25,638;2,896;31,227;24,056
6825,000;2,326;0,638;-33,628;1,733;9,412;4,916;36,366;4,797;4,067;-2,780;0,000;38,100;39,000;9,556;1,660;25,514;28,332;24,883;25,601;-3,180;26,803;0,000;286,240;Inf;295,000;295,000;26,095;2,887;31,281;24,031
6825,500;2,326;0,638;-33,628;1,733;9,412;4,916;36,366;4,797;4,067;-2,780;0,000;38,100;39,000;9,556;1,660;25,423;28,193;24,913;25,276;-3,180;26,803;0,000;286,240;Inf;295,000;295,000;26,083;2,878;31,315;24,040
6826,000;2,326;0,638;-33,628;1,733;9,412;4,916;36,366;4,797;4,067;-2,780;0,000;38,100;39,000;9,556;1,660;25,213;28,088;24,873;25,041;-3,180;26,803;0,000;286,240;Inf;295,000;295,000;25,951;2,869;31,316;24,030
6826,500;2,326;0,638;-33,628;1,733;9,412;4,916;36,366;4,797;4,067;-2,780;0,000;38,100;39,000;9,556;1,660;24,959;28,063;24,793;25,131;-3,180;26,803;0,000;286,640;Inf;295,000;295,000;25,804;2,860;31,300;24,043
6827,000;2,326;0,638;-33,628;1,733;9,412;4,947;36,420;4,813;4,108;-2,792;0,000;38,131;39,011;9,556;1,660;25,254;28,161;24,783;25,745;-3,183;26,810;0,000;286,640;Inf;295,000;295,000;25,736;2,851;31,304;24,073
6827,500;2,326;0,638;-33,628;1,733;9,412;4,947;36,420;4,813;4,108;-2,792;0,000;38,100;39,000;9,556;1,660;25,505;28,293;24,881;25,714;-3,183;26,810;0,000;286,240;Inf;295,000;295,000;25,986;2,842;31,319;24,083
