t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6828,000;3,145;0,751;-35,209;1,720;9,499;4,947;36,420;4,813;4,108;-2,792;0,000;38,100;39,000;9,402;1,649;25,451;28,204;24,980;25,242;-3,183;26,810;0,000;286,240;Inf;295,000;295,000;26,098;2,834;31,342;24,042
6828,500;3,145;0,751;-35,209;1,720;9,499;4,947;36,420;4,813;4,108;-2,792;0,000;38,100;39,000;9,402;1,649;25,090;28,138;24,884;25,134;-3,183;26,810;0,000;286,340;Inf;295,000;295,000;25,969;2,839;31,352;24,025
6829,000;3,145;0,751;-35,209;1,720;9,499;4,947;36,420;4,813;4,108;-2,792;0,000;38,100;39,000;9,402;1,649;25,317;28,158;24,867;25,537;-3,183;26,810;0,000;286,340;Inf;295,000;295,000;25,812;2,844;31,330;24,022
6829,500;3,145;0,751;-35,209;1,720;9,499;4,947;36,420;4,813;4,108;-2,792;0,000;38,100;39,000;9,402;1,649;25,436;28,350;24,915;25,857;-3,183;26,810;0,000;286,140;Inf;295,000;295,000;25,970;2,849;31,339;24,007
6830,000;3,145;0,751;-35,209;1,720;9,499;4,874;36,388;4,811;4,090;-2,783;0,000;38,132;39,058;9,402;1,649;25,641;28,375;24,991;25,657;-3,185;26,809;0,000;286,140;Inf;295,000;295,000;26,139;2,854;31,371;24,028
6830,500;3,145;0,751;-35,209;1,720;9,499;4,874;36,388;4,811;4,090;-2,783;0,000;38,100;39,100;9,402;1,649;25,602;28,313;25,035;25,386;-3,185;26,809;0,000;286,240;Inf;295,000;295,000;26,166;2,858;31,439;24,067
6831,000;1,987;0,537;-33,585;1,740;9,389;4,874;36,388;4,811;4,090;-2,783;0,000;38,100;39,100;9,656;1,630;25,374;28,203;25,005;25,172;-3,185;26,809;0,000;286,240;Inf;295,000;295,000;26,084;2,863;31,406;24,106
6831,500;1,987;0,537;-33,585;1,740;9,389;4,874;36,388;4,811;4,090;-2,783;0,000;38,100;39,100;9,656;1,630;25,387;28,333;24,944;25,883;-3,185;26,809;0,000;286,340;Inf;295,000;295,000;25,938;2,849;31,392;24,115
6832,000;1,987;0,537;-33,585;1,740;9,389;4,874;36,388;4,811;4,090;-2,783;0,000;38,100;39,100;9,656;1,630;25,631;28,495;25,034;25,880;-3,185;26,809;0,000;286,340;Inf;295,000;295,000;26,137;2,835;31,429;24,111
6832,500;1,987;0,537;-33,585;1,740;9,389;4,874;36,388;4,811;4,090;-2,783;0,000;38,100;39,100;9,656;1,630;25,622;28,460;25,061;25,637;-3,185;26,809;0,000;286,440;Inf;295,000;295,000;26,260;2,821;31,469;24,102
6833,000;1,987;0,537;-33,585;1,740;9,389;4,962;36,371;4,758;4,113;-2,785;0,000;38,150;39,046;9,656;1,630;25,549;28,347;25,072;25,395;-3,185;26,812;0,000;286,440;Inf;295,000;295,000;26,195;2,807;31,480;24,103
6833,500;1,987;0,537;-33,585;1,740;9,389;4,962;36,371;4,758;4,113;-2,785;0,000;38,100;39,000;9,656;1,630;25,225;28,234;24,997;25,190;-3,185;26,812;0,000;286,440;Inf;295,000;295,000;26,091;2,794;31,480;24,120
6834,000;1,987;0,537;-33,585;1,740;9,389;4,962;36,371;4,758;4,113;-2,785;0,000;38,100;39,000;9,656;1,630;25,196;28,162;24,934;25,204;-3,185;26,812;0,000;286,440;Inf;295,000;295,000;25,912;2,780;31,442;24,109
6834,500;2,870;0,784;-34,008;1,761;9,452;4,962;36,371;4,758;4,113;-2,785;0,000;38,100;39,000;9,564;1,630;25,377;28,310;24,944;25,634;-3,185;26,812;0,000;286,740;Inf;295,000;295,000;25,874;2,767;31,447;24,122
6835,000;2,870;0,784;-34,008;1,761;9,452;4,962;36,371;4,758;4,113;-2,785;0,000;38,100;39,000;9,564;1,630;25,744;28,444;25,116;25,828;-3,185;26,812;0,000;286,740;Inf;295,000;295,000;26,066;2,769;31,502;24,152
6835,500;2,870;0,784;-34,008;1,761;9,452;4,962;36,371;4,758;4,113;-2,785;0,000;38,100;39,000;9,564;1,630;25,625;28,374;25,142;25,473;-3,185;26,812;0,000;286,640;Inf;295,000;295,000;26,283;2,771;31,526;24,176
6836,000;2,870;0,784;-34,008;1,761;9,452;4,962;36,371;4,758;4,113;-2,785;0,000;38,100;39,000;9,564;1,630;25,499;28,283;25,117;25,219;-3,185;26,812;0,000;286,640;Inf;295,000;295,000;26,154;2,772;31,514;24,212
6836,500;2,870;0,784;-34,008;1,761;9,452;4,964;36,399;4,811;4,151;-2,785;0,000;38,162;39,051;9,564;1,630;25,205;28,172;25,013;25,118;-3,183;26,826;0,000;286,040;Inf;295,000;295,000;26,030;2,774;31,495;24,209
6837,000;2,870;0,784;-34,008;1,761;9,452;4,964;36,399;4,811;4,151;-2,785;0,000;38,200;39,100;9,564;1,630;25,297;28,246;24,975;25,541;-3,183;26,826;0,000;286,040;Inf;295,000;295,000;25,877;2,776;31,469;24,222
6837,500;3,378;0,897;-33,518;1,704;9,348;4,964;36,399;4,811;4,151;-2,785;0,000;38,200;39,100;9,726;1,667;25,580;28,431;25,026;25,899;-3,183;26,826;0,000;286,340;Inf;295,000;295,000;26,015;2,777;31,509;24,261
6838,000;3,378;0,897;-33,518;1,704;9,348;4,964;36,399;4,811;4,151;-2,785;0,000;38,200;39,100;9,726;1,667;25,859;28,471;25,134;25,901;-3,183;26,826;0,000;286,340;Inf;295,000;295,000;26,234;2,787;31,520;24,273
6838,500;3,378;0,897;-33,518;1,704;9,348;4,964;36,399;4,811;4,151;-2,785;0,000;38,200;39,100;9,726;1,667;25,530;28,304;25,140;25,304;-3,183;26,826;0,000;286,540;Inf;295,000;295,000;26,341;2,797;31,529;24,248
6839,000;3,378;0,897;-33,518;1,704;9,348;4,964;36,399;4,811;4,151;-2,785;0,000;38,200;39,100;9,726;1,667;25,184;28,213;25,033;25,066;-3,183;26,826;0,000;286,540;Inf;295,000;295,000;26,070;2,806;31,528;24,250
6839,500;3,378;0,897;-33,518;1,704;9,348;4,963;36,438;4,833;4,185;-2,781;0,000;38,158;39,077;9,726;1,667;25,289;28,208;25,005;25,479;-3,198;26,813;0,000;286,840;Inf;295,000;295,000;25,874;2,816;31,478;24,251
6840,000;3,378;0,897;-33,518;1,704;9,348;4,963;36,438;4,833;4,185;-2,781;0,000;38,200;39,100;9,726;1,667;25,484;28,450;25,034;25,966;-3,198;26,813;0,000;286,840;Inf;295,000;295,000;25,995;2,825;31,480;24,245
6840,500;3,378;0,897;-33,518;1,704;9,348;4,963;36,438;4,833;4,185;-2,781;0,000;38,200;39,100;9,726;1,667;25,714;28,529;25,128;25,892;-3,198;26,813;0,000;286,240;Inf;295,000;295,000;26,233;2,834;31,526;24,256
6841,000;3,297;0,836;-34,457;1,688;9,368;4,963;36,438;4,833;4,185;-2,781;0,000;38,200;39,100;9,610;1,730;25,764;28,467;25,171;25,613;-3,198;26,813;0,000;286,240;Inf;295,000;295,000;26,316;2,843;31,559;24,305
6841,500;3,297;0,836;-34,457;1,688;9,368;4,963;36,438;4,833;4,185;-2,781;0,000;38,200;39,100;9,610;1,730;25,644;28,375;25,164;25,374;-3,198;26,813;0,000;286,140;Inf;295,000;295,000;26,254;2,850;31,563;24,283
6842,000;3,297;0,836;-34,457;1,688;9,368;4,963;36,438;4,833;4,185;-2,781;0,000;38,200;39,100;9,610;1,730;25,273;28,201;25,017;25,193;-3,198;26,813;0,000;286,140;Inf;295,000;295,000;26,139;2,858;31,508;24,300
6842,500;3,297;0,836;-34,457;1,688;9,368;4,963;36,438;4,833;4,185;-2,781;0,000;38,200;39,100;9,610;1,730;25,533;28,276;25,053;25,701;-3,198;26,813;0,000;285,940;Inf;295,000;295,000;25,921;2,865;31,488;24,318
6843,000;3,297;0,836;-34,457;1,688;9,368;4,922;36,446;4,811;4,194;-2,794;0,000;38,169;39,073;9,610;1,730;25,691;28,462;25,117;26,015;-3,197;26,826;0,000;285,940;Inf;295,000;295,000;26,141;2,872;31,495;24,318
6843,500;3,297;0,836;-34,457;1,688;9,368;4,922;36,446;4,811;4,194;-2,794;0,000;38,200;39,100;9,610;1,730;25,683;28,586;25,178;25,926;-3,197;26,826;0,000;286,240;Inf;295,000;295,000;26,321;2,879;31,548;24,319
6844,000;2,504;0,657;-33,920;1,753;9,427;4,922;36,446;4,811;4,194;-2,794;0,000;38,200;39,100;9,565;1,539;25,440;28,489;25,175;25,626;-3,197;26,826;0,000;286,240;Inf;295,000;295,000;26,343;2,886;31,586;24,313
6844,500;2,504;0,657;-33,920;1,753;9,427;4,922;36,446;4,811;4,194;-2,794;0,000;38,200;39,100;9,565;1,539;25,296;28,350;25,101;25,303;-3,197;26,826;0,000;285,940;Inf;295,000;295,000;26,183;2,879;31,548;24,314
6845,000;2,504;0,657;-33,920;1,753;9,427;4,922;36,446;4,811;4,194;-2,794;0,000;38,200;39,100;9,565;1,539;25,044;28,288;25,004;25,232;-3,197;26,826;0,000;285,940;Inf;295,000;295,000;26,012;2,873;31,511;24,321
6845,500;2,504;0,657;-33,920;1,753;9,427;4,922;36,446;4,811;4,194;-2,794;0,000;38,200;39,100;9,565;1,539;25,579;28,423;25,036;25,955;-3,197;26,826;0,000;286,240;Inf;295,000;295,000;25,892;2,867;31,528;24,282
6846,000;2,504;0,657;-33,920;1,753;9,427;4,947;36,432;4,817;4,187;-2,788;0,000;38,167;39,069;9,565;1,539;25,651;28,502;25,117;25,926;-3,209;26,828;0,000;286,240;Inf;295,000;295,000;26,248;2,861;31,543;24,246
6846,500;2,504;0,657;-33,920;1,753;9,427;4,947;36,432;4,817;4,187;-2,788;0,000;38,200;39,100;9,565;1,539;25,601;28,460;25,157;25,659;-3,209;26,828;0,000;286,140;Inf;295,000;295,000;26,299;2,855;31,579;24,213
6847,000;2,504;0,657;-33,920;1,753;9,427;4,947;36,432;4,817;4,187;-2,788;0,000;38,200;39,100;9,565;1,539;25,552;28,341;25,146;25,388;-3,209;26,828;0,000;286,140;Inf;295,000;295,000;26,219;2,850;31,578;24,189
6847,500;2,173;0,588;-33,241;1,726;9,356;4,947;36,432;4,817;4,187;-2,788;0,000;38,200;39,100;9,717;1,704;25,301;28,338;25,078;25,392;-3,209;26,828;0,000;286,140;Inf;295,000;295,000;26,107;2,844;31,560;24,137
6848,000;2,173;0,588;-33,241;1,726;9,356;4,947;36,432;4,817;4,187;-2,788;0,000;38,200;39,100;9,717;1,704;25,299;28,404;25,040;25,623;-3,209;26,828;0,000;286,140;Inf;295,000;295,000;26,027;2,833;31,539;24,097
6848,500;2,173;0,588;-33,241;1,726;9,356;4,947;36,432;4,817;4,187;-2,788;0,000;38,200;39,100;9,717;1,704;25,616;28,477;25,072;25,880;-3,209;26,828;0,000;285,940;Inf;295,000;295,000;26,092;2,812;31,573;24,109
6849,000;2,173;0,588;-33,241;1,726;9,356;4,947;36,432;4,817;4,187;-2,788;0,000;38,200;39,100;9,717;1,704;25,729;28,481;25,207;25,684;-3,209;26,828;0,000;285,940;Inf;295,000;295,000;26,261;2,812;31,605;24,163
6849,500;2,173;0,588;-33,241;1,726;9,356;4,930;36,402;4,815;4,187;-2,814;0,000;38,173;39,090;9,717;1,704;25,625;28,364;25,218;25,440;-3,216;26,826;0,000;286,240;Inf;295,000;295,000;26,275;2,801;31,603;24,175
6850,000;2,173;0,588;-33,241;1,726;9,356;4,930;36,402;4,815;4,187;-2,814;0,000;38,200;39,100;9,717;1,704;25,456;28,331;25,147;25,293;-3,216;26,826;0,000;286,240;Inf;295,000;295,000;26,162;2,791;31,603;24,181
6850,500;2,401;0,651;-34,560;1,695;9,429;4,930;36,402;4,815;4,187;-2,814;0,000;38,200;39,100;9,551;1,835;25,366;28,373;25,079;25,536;-3,216;26,826;0,000;286,140;Inf;295,000;295,000;26,057;2,781;31,575;24,207
6851,000;2,401;0,651;-34,560;1,695;9,429;4,930;36,402;4,815;4,187;-2,814;0,000;38,200;39,100;9,551;1,835;25,655;28,535;25,146;26,138;-3,216;26,826;0,000;286,140;Inf;295,000;295,000;26,089;2,774;31,562;24,198
6851,500;2,401;0,651;-34,560;1,695;9,429;4,930;36,402;4,815;4,187;-2,814;0,000;38,200;39,100;9,551;1,835;25,922;28,616;25,229;26,198;-3,216;26,826;0,000;286,140;Inf;295,000;295,000;26,368;2,768;31,660;24,206
6852,000;2,401;0,651;-34,560;1,695;9,429;4,930;36,402;4,815;4,187;-2,814;0,000;38,200;39,100;9,551;1,835;25,740;28,565;25,288;25,745;-3,216;26,826;0,000;286,140;Inf;295,000;295,000;26,491;2,762;31,666;24,225
6852,500;2,401;0,651;-34,560;1,695;9,429;4,940;36,406;4,823;4,229;-2,791;0,000;38,191;39,102;9,551;1,835;25,456;28,342;25,181;25,231;-3,201;26,840;0,000;286,040;Inf;295,000;295,000;26,334;2,756;31,635;24,250
6853,000;2,401;0,651;-34,560;1,695;9,429;4,940;36,406;4,823;4,229;-2,791;0,000;38,200;39,100;9,551;1,835;25,435;28,339;25,142;25,579;-3,201;26,840;0,000;286,040;Inf;295,000;295,000;26,052;2,751;31,602;24,257
6853,500;3,665;0,867;-35,209;1,668;9,451;4,940;36,406;4,823;4,229;-2,791;0,000;38,200;39,100;9,478;1,810;25,747;28,635;25,195;26,366;-3,201;26,840;0,000;285,840;Inf;295,000;295,000;26,124;2,745;31,603;24,262
6854,000;3,665;0,867;-35,209;1,668;9,451;4,940;36,406;4,823;4,229;-2,791;0,000;38,200;39,100;9,478;1,810;26,120;28,751;25,326;26,416;-3,201;26,840;0,000;285,840;Inf;295,000;295,000;26,486;2,760;31,649;24,257
6854,500;3,665;0,867;-35,209;1,668;9,451;4,940;36,406;4,823;4,229;-2,791;0,000;38,200;39,100;9,478;1,810;25,989;28,628;25,381;25,771;-3,201;26,840;0,000;286,240;Inf;295,000;295,000;26,653;2,775;31,712;24,267
6855,000;3,665;0,867;-35,209;1,668;9,451;4,940;36,406;4,823;4,229;-2,791;0,000;38,200;39,100;9,478;1,810;25,721;28,509;25,352;25,407;-3,201;26,840;0,000;286,240;Inf;295,000;295,000;26,442;2,789;31,718;24,272
6855,500;3,665;0,867;-35,209;1,668;9,451;4,940;36,406;4,823;4,229;-2,791;0,000;38,200;39,100;9,478;1,810;25,547;28,433;25,277;25,308;-3,201;26,840;0,000;285,640;Inf;295,000;295,000;26,247;2,804;31,688;24,286
6856,000;3,665;0,867;-35,209;1,668;9,451;4,977;36,448;4,843;4,262;-2,809;0,000;38,179;39,107;9,478;1,810;25,517;28,599;25,128;26,114;-3,205;26,833;0,000;285,640;Inf;295,000;295,000;26,141;2,818;31,667;24,300
6856,500;3,665;0,867;-35,209;1,668;9,451;4,977;36,448;4,843;4,262;-2,809;0,000;38,200;39,100;9,478;1,810;25,863;28,672;25,245;26,263;-3,205;26,833;0,000;286,040;Inf;295,000;295,000;26,339;2,832;31,686;24,302
6857,000;3,176;0,837;-34,080;1,768;9,429;4,977;36,448;4,843;4,262;-2,809;0,000;38,200;39,100;9,531;1,543;25,854;28,623;25,304;25,884;-3,205;26,833;0,000;286,040;Inf;295,000;295,000;26,511;2,845;31,722;24,325
6857,500;3,176;0,837;-34,080;1,768;9,429;4,977;36,448;4,843;4,262;-2,809;0,000;38,200;39,100;9,531;1,543;25,732;28,519;25,315;25,560;-3,205;26,833;0,000;286,040;Inf;295,000;295,000;26,416;2,851;31,741;24,327
6858,000;3,176;0,837;-34,080;1,768;9,429;4,977;36,448;4,843;4,262;-2,809;0,000;38,200;39,100;9,531;1,543;25,472;28,463;25,244;25,305;-3,205;26,833;0,000;286,040;Inf;295,000;295,000;26,281;2,856;31,732;24,316
6858,500;3,176;0,837;-34,080;1,768;9,429;4,977;36,448;4,843;4,262;-2,809;0,000;38,200;39,100;9,531;1,543;25,390;28,404;25,154;25,553;-3,205;26,833;0,000;286,140;Inf;295,000;295,000;26,121;2,861;31,669;24,229
6859,000;3,176;0,837;-34,080;1,768;9,429;4,917;36,460;4,814;4,261;-2,803;0,000;38,184;39,090;9,531;1,543;25,649;28,615;25,196;26,098;-3,206;26,832;0,000;286,140;Inf;295,000;295,000;26,125;2,866;31,696;24,186
6859,500;3,176;0,837;-34,080;1,768;9,429;4,917;36,460;4,814;4,261;-2,803;0,000;38,200;39,100;9,531;1,543;25,962;28,712;25,385;26,007;-3,206;26,832;0,000;285,940;Inf;295,000;295,000;26,390;2,872;31,764;24,107
6860,000;2,898;0,682;-35,209;1,678;9,559;4,917;36,460;4,814;4,261;-2,803;0,000;38,200;39,100;9,429;1,803;25,801;28,594;25,386;25,664;-3,206;26,832;0,000;285,940;Inf;295,000;295,000;26,517;2,877;31,773;24,094
6860,500;2,898;0,682;-35,209;1,678;9,559;4,917;36,460;4,814;4,261;-2,803;0,000;38,200;39,100;9,429;1,803;25,619;28,486;25,327;25,367;-3,206;26,832;0,000;286,040;Inf;295,000;295,000;26,361;2,877;31,763;24,071
6861,000;2,898;0,682;-35,209;1,678;9,559;4,917;36,460;4,814;4,261;-2,803;0,000;38,200;39,100;9,429;1,803;25,501;28,395;25,242;25,505;-3,206;26,832;0,000;286,040;Inf;295,000;295,000;26,200;2,877;31,728;24,035
6861,500;2,898;0,682;-35,209;1,678;9,559;4,917;36,460;4,814;4,261;-2,803;0,000;38,200;39,100;9,429;1,803;25,687;28,581;25,282;26,009;-3,206;26,832;0,000;285,840;Inf;295,000;295,000;26,161;2,878;31,705;23,989
6862,000;2,898;0,682;-35,209;1,678;9,559;4,917;36,460;4,814;4,261;-2,803;0,000;38,200;39,100;9,429;1,803;26,058;28,759;25,353;26,433;-3,206;26,832;0,000;285,840;Inf;295,000;295,000;26,390;2,878;31,798;23,948
6862,500;2,898;0,682;-35,209;1,678;9,559;4,914;36,401;4,828;4,247;-2,799;0,000;38,187;39,072;9,429;1,803;26,051;28,766;25,438;26,191;-3,213;26,827;0,000;285,940;Inf;295,000;295,000;26,651;2,878;31,815;23,947
6863,000;2,898;0,682;-35,209;1,678;9,559;4,914;36,401;4,828;4,247;-2,799;0,000;38,200;39,100;9,429;1,803;25,817;28,573;25,449;25,518;-3,213;26,827;0,000;285,940;Inf;295,000;295,000;26,612;2,879;31,813;23,950
6863,500;2,201;0,495;-35,209;1,691;9,433;4,914;36,401;4,828;4,247;-2,799;0,000;38,200;39,100;9,450;1,626;25,613;28,513;25,358;25,482;-3,213;26,827;0,000;285,640;Inf;295,000;295,000;26,339;2,879;31,797;23,946
6864,000;2,201;0,495;-35,209;1,691;9,433;4,914;36,401;4,828;4,247;-2,799;0,000;38,200;39,100;9,450;1,626;25,575;28,610;25,320;25,909;-3,213;26,827;0,000;285,640;Inf;295,000;295,000;26,241;2,868;31,754;23,950
6864,500;2,201;0,495;-35,209;1,691;9,433;4,914;36,401;4,828;4,247;-2,799;0,000;38,200;39,100;9,450;1,626;26,018;28,807;25,394;26,514;-3,213;26,827;0,000;285,040;Inf;295,000;295,000;26,354;2,857;31,765;23,934
6865,000;2,201;0,495;-35,209;1,691;9,433;4,914;36,401;4,828;4,247;-2,799;0,000;38,200;39,100;9,450;1,626;26,132;28,844;25,493;26,374;-3,213;26,827;0,000;285,040;Inf;295,000;295,000;26,683;2,846;31,829;23,908
6865,500;2,201;0,495;-35,209;1,691;9,433;4,913;36,394;4,819;4,270;-2,782;0,000;38,186;39,105;9,450;1,626;25,964;28,786;25,518;25,957;-3,208;26,827;0,000;285,940;Inf;295,000;295,000;26,711;2,836;31,885;23,870
6866,000;2,201;0,495;-35,209;1,691;9,433;4,913;36,394;4,819;4,270;-2,782;0,000;38,200;39,100;9,450;1,626;25,846;28,665;25,474;25,612;-3,208;26,827;0,000;285,940;Inf;295,000;295,000;26,556;2,825;31,846;23,846
6866,500;2,320;0,559;-34,863;1,752;9,443;4,913;36,394;4,819;4,270;-2,782;0,000;38,200;39,100;9,487;1,542;25,689;28,540;25,382;25,628;-3,208;26,827;0,000;285,640;Inf;295,000;295,000;26,399;2,815;31,815;23,850
6867,000;2,320;0,559;-34,863;1,752;9,443;4,913;36,394;4,819;4,270;-2,782;0,000;38,200;39,100;9,487;1,542;25,808;28,674;25,406;26,333;-3,208;26,827;0,000;285,640;Inf;295,000;295,000;26,309;2,807;31,820;23,824
6867,500;2,320;0,559;-34,863;1,752;9,443;4,913;36,394;4,819;4,270;-2,782;0,000;38,200;39,100;9,487;1,542;26,246;28,959;25,500;26,589;-3,208;26,827;0,000;285,840;Inf;295,000;295,000;26,555;2,799;31,831;23,829
6868,000;2,320;0,559;-34,863;1,752;9,443;4,913;36,394;4,819;4,270;-2,782;0,000;38,200;39,100;9,487;1,542;26,382;28,866;25,631;26,113;-3,208;26,827;0,000;285,840;Inf;295,000;295,000;26,824;2,791;31,885;23,877
6868,500;2,320;0,559;-34,863;1,752;9,443;4,913;36,394;4,819;4,270;-2,782;0,000;38,200;39,100;9,487;1,542;25,989;28,771;25,615;25,747;-3,208;26,827;0,000;285,640;Inf;295,000;295,000;26,748;2,783;31,926;23,912
6869,000;2,320;0,559;-34,863;1,752;9,443;4,937;36,392;4,816;4,295;-2,792;0,000;38,185;39,066;9,487;1,542;25,754;28,603;25,513;25,438;-3,203;26,831;0,000;285,640;Inf;295,000;295,000;26,531;2,776;31,874;23,953
6869,500;2,320;0,559;-34,863;1,752;9,443;4,937;36,392;4,816;4,295;-2,792;0,000;38,200;39,100;9,487;1,542;25,603;28,590;25,431;25,546;-3,203;26,831;0,000;286,340;Inf;295,000;295,000;26,327;2,768;31,869;24,014
6870,000;3,814;0,922;-35,209;1,639;9,435;4,937;36,392;4,816;4,295;-2,792;0,000;38,200;39,100;9,495;1,855;25,826;28,818;25,418;26,399;-3,203;26,831;0,000;286,340;Inf;295,000;295,000;26,292;2,761;31,896;24,081
6870,500;3,814;0,922;-35,209;1,639;9,435;4,937;36,392;4,816;4,295;-2,792;0,000;38,200;39,100;9,495;1,855;26,342;28,961;25,659;26,264;-3,203;26,831;0,000;286,140;Inf;295,000;295,000;26,615;2,778;31,986;24,114
6871,000;3,814;0,922;-35,209;1,639;9,435;4,937;36,392;4,816;4,295;-2,792;0,000;38,200;39,100;9,495;1,855;26,144;28,816;25,690;25,777;-3,203;26,831;0,000;286,140;Inf;295,000;295,000;26,806;2,795;32,001;24,145
6871,500;3,814;0,922;-35,209;1,639;9,435;4,937;36,392;4,816;4,295;-2,792;0,000;38,200;39,100;9,495;1,855;25,900;28,717;25,583;25,570;-3,203;26,831;0,000;286,540;Inf;295,000;295,000;26,607;2,812;31,997;24,164
6872,000;3,814;0,922;-35,209;1,639;9,435;4,813;36,429;4,833;4,324;-2,809;0,000;38,182;39,053;9,495;1,855;25,673;28,605;25,499;25,538;-3,200;26,836;0,000;286,540;Inf;295,000;295,000;26,442;2,828;31,959;24,165
6872,500;3,814;0,922;-35,209;1,639;9,435;4,813;36,429;4,833;4,324;-2,809;0,000;38,200;39,100;9,495;1,855;25,776;28,786;25,466;26,235;-3,200;26,836;0,000;285,840;Inf;295,000;295,000;26,329;2,844;31,921;24,145
6873,000;3,507;0,880;-34,797;1,721;9,493;4,813;36,429;4,833;4,324;-2,809;0,000;38,200;39,100;9,527;1,557;26,263;29,128;25,592;27,055;-3,200;26,836;0,000;285,840;Inf;295,000;295,000;26,566;2,860;32,017;24,108
6873,500;3,507;0,880;-34,797;1,721;9,493;4,813;36,429;4,833;4,324;-2,809;0,000;38,200;39,100;9,527;1,557;26,188;28,996;25,728;26,002;-3,200;26,836;0,000;286,340;Inf;295,000;295,000;27,009;2,871;32,051;24,078
6874,000;3,507;0,880;-34,797;1,721;9,493;4,813;36,429;4,833;4,324;-2,809;0,000;38,200;39,100;9,527;1,557;25,730;28,798;25,607;25,647;-3,200;26,836;0,000;286,340;Inf;295,000;295,000;26,728;2,881;32,050;24,093
6874,500;3,507;0,880;-34,797;1,721;9,493;4,813;36,429;4,833;4,324;-2,809;0,000;38,200;39,100;9,527;1,557;25,725;28,649;25,513;25,438;-3,200;26,836;0,000;286,240;Inf;295,000;295,000;26,446;2,891;32,015;24,104
6875,000;3,507;0,880;-34,797;1,721;9,493;4,813;36,429;4,833;4,324;-2,809;0,000;38,200;39,100;9,527;1,557;25,688;28,653;25,440;26,050;-3,200;26,836;0,000;286,240;Inf;295,000;295,000;26,331;2,902;31,956;24,121
6875,500;3,507;0,880;-34,797;1,721;9,493;4,969;36,485;4,822;4,366;-2,800;0,000;38,188;39,053;9,527;1,557;26,051;29,049;25,518;26,662;-3,201;26,832;0,000;285,840;Inf;295,000;295,000;26,458;2,911;31,957;24,008
6876,000;3,507;0,880;-34,797;1,721;9,493;4,969;36,485;4,822;4,366;-2,800;0,000;38,200;39,100;9,527;1,557;26,425;29,106;25,655;26,620;-3,201;26,832;0,000;285,840;Inf;295,000;295,000;26,820;2,921;32,070;24,009
6876,500;3,074;0,844;-34,113;1,774;9,384;4,969;36,485;4,822;4,366;-2,800;0,000;38,200;39,100;9,506;1,696;26,357;28,991;25,722;26,105;-3,201;26,832;0,000;286,040;Inf;295,000;295,000;26,952;2,931;32,052;24,015
6877,000;3,074;0,844;-34,113;1,774;9,384;4,969;36,485;4,822;4,366;-2,800;0,000;38,200;39,100;9,506;1,696;26,092;28,843;25,704;25,753;-3,201;26,832;0,000;286,040;Inf;295,000;295,000;26,794;2,933;32,057;23,984
6877,500;3,074;0,844;-34,113;1,774;9,384;4,969;36,485;4,822;4,366;-2,800;0,000;38,200;39,100;9,506;1,696;25,762;28,639;25,552;25,704;-3,201;26,832;0,000;285,740;Inf;295,000;295,000;26,598;2,935;31,996;24,011
6878,000;3,074;0,844;-34,113;1,774;9,384;4,969;36,485;4,822;4,366;-2,800;0,000;38,200;39,100;9,506;1,696;25,913;28,961;25,553;26,552;-3,201;26,832;0,000;285,740;Inf;295,000;295,000;26,414;2,938;31,973;24,009
6878,500;3,074;0,844;-34,113;1,774;9,384;4,913;36,464;4,848;4,373;-2,803;0,000;38,187;39,085;9,506;1,696;26,467;29,188;25,711;27,023;-3,196;26,845;0,000;286,340;Inf;295,000;295,000;26,745;2,940;32,021;24,056
6879,000;3,074;0,844;-34,113;1,774;9,384;4,913;36,464;4,848;4,373;-2,803;0,000;38,200;39,100;9,506;1,696;26,426;29,083;25,804;26,417;-3,196;26,845;0,000;286,340;Inf;295,000;295,000;27,097;2,942;32,104;24,173
6879,500;2,491;0,574;-35,209;1,677;9,493;4,913;36,464;4,848;4,373;-2,803;0,000;38,200;39,100;9,439;1,771;26,259;28,949;25,795;25,907;-3,196;26,845;0,000;285,840;Inf;295,000;295,000;26,932;2,944;32,113;24,272
6880,000;2,491;0,574;-35,209;1,677;9,493;4,913;36,464;4,848;4,373;-2,803;0,000;38,200;39,100;9,439;1,771;26,066;28,839;25,736;25,705;-3,196;26,845;0,000;285,840;Inf;295,000;295,000;26,727;2,937;32,087;24,256
6880,500;2,491;0,574;-35,209;1,677;9,493;4,913;36,464;4,848;4,373;-2,803;0,000;38,200;39,100;9,439;1,771;25,821;28,708;25,636;25,599;-3,196;26,845;0,000;286,240;Inf;295,000;295,000;26,586;2,930;32,026;24,190
6881,000;2,491;0,574;-35,209;1,677;9,493;4,913;36,464;4,848;4,373;-2,803;0,000;38,200;39,100;9,439;1,771;26,376;29,198;25,717;26,877;-3,196;26,845;0,000;286,240;Inf;295,000;295,000;26,441;2,922;32,056;24,208
6881,500;2,491;0,574;-35,209;1,677;9,493;4,918;36,397;4,844;4,349;-2,791;0,000;38,185;39,019;9,439;1,771;26,572;29,146;25,838;26,465;-3,200;26,853;0,000;285,940;Inf;295,000;295,000;27,042;2,915;32,098;24,175
6882,000;2,491;0,574;-35,209;1,677;9,493;4,918;36,397;4,844;4,349;-2,791;0,000;38,200;39,000;9,439;1,771;26,376;29,053;25,868;26,045;-3,200;26,853;0,000;285,940;Inf;295,000;295,000;27,005;2,908;32,146;24,174
6882,500;2,491;0,574;-35,209;1,677;9,493;4,918;36,397;4,844;4,349;-2,791;0,000;38,200;39,000;9,439;1,771;26,167;28,917;25,807;25,872;-3,200;26,853;0,000;285,740;Inf;295,000;295,000;26,835;2,902;32,168;24,183
6883,000;2,435;0,580;-35,111;1,703;9,422;4,918;36,397;4,844;4,349;-2,791;0,000;38,200;39,000;9,510;1,797;25,950;28,790;25,733;25,641;-3,200;26,853;0,000;285,740;Inf;295,000;295,000;26,691;2,895;32,106;24,211
6883,500;2,435;0,580;-35,111;1,703;9,422;4,918;36,397;4,844;4,349;-2,791;0,000;38,200;39,000;9,510;1,797;25,956;28,809;25,678;26,067;-3,200;26,853;0,000;286,240;Inf;295,000;295,000;26,529;2,887;32,074;24,215
6884,000;2,435;0,580;-35,111;1,703;9,422;4,918;36,397;4,844;4,349;-2,791;0,000;38,200;39,000;9,510;1,797;26,256;29,190;25,724;27,086;-3,200;26,853;0,000;286,240;Inf;295,000;295,000;26,628;2,880;32,146;24,197
6884,500;2,435;0,580;-35,111;1,703;9,422;4,918;36,397;4,844;4,349;-2,791;0,000;38,200;39,000;9,510;1,797;26,599;29,133;25,979;26,292;-3,200;26,853;0,000;286,140;Inf;295,000;295,000;27,064;2,873;32,195;24,231
6885,000;2,435;0,580;-35,111;1,703;9,422;4,956;36,369;4,839;4,371;-2,791;0,000;38,169;39,017;9,510;1,797;26,049;29,036;25,867;25,956;-3,196;26,853;0,000;286,140;Inf;295,000;295,000;27,001;2,865;32,213;24,272
6885,500;2,435;0,580;-35,111;1,703;9,422;4,956;36,369;4,839;4,371;-2,791;0,000;38,200;39,000;9,510;1,797;25,938;28,881;25,759;25,688;-3,196;26,853;0,000;286,140;Inf;295,000;295,000;26,727;2,858;32,208;24,288
6886,000;2,902;0,761;-33,904;1,785;9,407;4,956;36,369;4,839;4,371;-2,791;0,000;38,200;39,000;9,548;1,627;25,840;28,818;25,690;25,870;-3,196;26,853;0,000;286,140;Inf;295,000;295,000;26,566;2,851;32,158;24,306
6886,500;2,902;0,761;-33,904;1,785;9,407;4,956;36,369;4,839;4,371;-2,791;0,000;38,200;39,000;9,548;1,627;26,237;29,090;25,725;26,858;-3,196;26,853;0,000;285,840;Inf;295,000;295,000;26,554;2,852;32,134;24,323
6887,000;2,902;0,761;-33,904;1,785;9,407;4,956;36,369;4,839;4,371;-2,791;0,000;38,200;39,000;9,548;1,627;26,541;29,301;25,853;26,878;-3,196;26,853;0,000;285,840;Inf;295,000;295,000;26,977;2,853;32,220;24,328
6887,500;2,902;0,761;-33,904;1,785;9,407;4,956;36,369;4,839;4,371;-2,791;0,000;38,200;39,000;9,548;1,627;26,575;29,177;25,942;26,360;-3,196;26,853;0,000;286,640;Inf;295,000;295,000;27,143;2,854;32,245;24,339
6888,000;2,902;0,761;-33,904;1,785;9,407;4,890;36,415;4,811;4,413;-2,802;0,000;38,167;38,990;9,548;1,627;26,103;28,908;25,871;25,732;-3,189;26,864;0,000;286,640;Inf;295,000;295,000;27,014;2,855;32,237;24,307
6888,500;2,902;0,761;-33,904;1,785;9,407;4,890;36,415;4,811;4,413;-2,802;0,000;38,200;39,000;9,548;1,627;25,814;28,872;25,743;25,906;-3,189;26,864;0,000;286,140;Inf;295,000;295,000;26,653;2,855;32,186;24,190
6889,000;2,902;0,761;-33,904;1,785;9,407;4,890;36,415;4,811;4,413;-2,802;0,000;38,200;39,000;9,548;1,627;26,175;29,064;25,740;26,741;-3,189;26,864;0,000;286,140;Inf;295,000;295,000;26,584;2,856;32,150;24,181
6889,500;3,942;0,921;-35,209;1,694;9,480;4,890;36,415;4,811;4,413;-2,802;0,000;38,200;39,000;9,437;1,675;26,521;29,265;25,857;26,915;-3,189;26,864;0,000;286,540;Inf;295,000;295,000;26,930;2,857;32,210;24,133
6890,000;3,942;0,921;-35,209;1,694;9,480;4,890;36,415;4,811;4,413;-2,802;0,000;38,200;39,000;9,437;1,675;26,513;29,200;25,949;26,484;-3,189;26,864;0,000;286,540;Inf;295,000;295,000;27,139;2,875;32,243;24,118
6890,500;3,942;0,921;-35,209;1,694;9,480;4,890;36,415;4,811;4,413;-2,802;0,000;38,200;39,000;9,437;1,675;26,354;29,060;25,960;26,071;-3,189;26,864;0,000;285,840;Inf;295,000;295,000;27,036;2,892;32,271;24,121
6891,000;3,942;0,921;-35,209;1,694;9,480;4,890;36,415;4,811;4,413;-2,802;0,000;38,200;39,000;9,437;1,675;26,109;28,963;25,888;25,777;-3,189;26,864;0,000;285,840;Inf;295,000;295,000;26,861;2,909;32,225;24,033
6891,500;3,942;0,921;-35,209;1,694;9,480;4,948;36,450;4,828;4,454;-2,796;0,000;38,164;38,971;9,437;1,675;26,079;28,988;25,742;26,438;-3,190;26,865;0,000;286,240;Inf;295,000;295,000;26,684;2,926;32,169;24,063
6892,000;3,942;0,921;-35,209;1,694;9,480;4,948;36,450;4,828;4,454;-2,796;0,000;38,200;39,000;9,437;1,675;26,489;29,301;25,866;26,999;-3,190;26,865;0,000;286,240;Inf;295,000;295,000;26,812;2,943;32,187;24,071
6892,500;3,797;0,888;-35,209;1,728;9,492;4,948;36,450;4,828;4,454;-2,796;0,000;38,200;39,000;9,449;1,585;26,745;29,267;25,974;26,630;-3,190;26,865;0,000;285,540;Inf;295,000;295,000;27,164;2,959;32,244;24,088
6893,000;3,797;0,888;-35,209;1,728;9,492;4,948;36,450;4,828;4,454;-2,796;0,000;38,200;39,000;9,449;1,585;26,520;29,149;26,023;26,137;-3,190;26,865;0,000;285,540;Inf;295,000;295,000;27,154;2,973;32,277;24,104
6893,500;3,797;0,888;-35,209;1,728;9,492;4,948;36,450;4,828;4,454;-2,796;0,000;38,200;39,000;9,449;1,585;26,230;29,008;25,969;25,915;-3,190;26,865;0,000;285,740;Inf;295,000;295,000;26,957;2,987;32,289;24,088
6894,000;3,797;0,888;-35,209;1,728;9,492;4,948;36,450;4,828;4,454;-2,796;0,000;38,200;39,000;9,449;1,585;25,823;28,928;25,832;25,702;-3,190;26,865;0,000;285,740;Inf;295,000;295,000;26,781;3,000;32,223;24,077
6894,500;3,797;0,888;-35,209;1,728;9,492;4,947;36,478;4,819;4,473;-2,784;0,000;38,148;38,944;9,449;1,585;25,942;28,904;25,726;26,010;-3,188;26,861;0,000;285,740;Inf;295,000;295,000;26,571;3,013;32,194;24,059
6895,000;3,797;0,888;-35,209;1,728;9,492;4,947;36,478;4,819;4,473;-2,784;0,000;38,100;38,900;9,449;1,585;26,526;29,284;25,906;26,692;-3,188;26,861;0,000;285,740;Inf;295,000;295,000;26,645;3,026;32,245;24,045
6895,500;3,797;0,888;-35,209;1,728;9,492;4,947;36,478;4,819;4,473;-2,784;0,000;38,100;38,900;9,449;1,585;26,521;29,174;25,975;26,282;-3,188;26,861;0,000;285,340;Inf;295,000;295,000;27,102;3,038;32,278;24,003
6896,000;3,236;0,763;-35,209;1,681;9,451;4,947;36,478;4,819;4,473;-2,784;0,000;38,100;38,900;9,474;1,585;26,231;29,032;25,931;25,952;-3,188;26,861;0,000;285,340;Inf;295,000;295,000;26,988;3,051;32,276;24,016
6896,500;3,236;0,763;-35,209;1,681;9,451;4,947;36,478;4,819;4,473;-2,784;0,000;38,100;38,900;9,474;1,585;26,072;28,925;25,859;25,726;-3,188;26,861;0,000;285,740;Inf;295,000;295,000;26,786;3,054;32,259;24,000
6897,000;3,236;0,763;-35,209;1,681;9,451;4,947;36,478;4,819;4,473;-2,784;0,000;38,100;38,900;9,474;1,585;25,972;28,835;25,746;25,828;-3,188;26,861;0,000;285,740;Inf;295,000;295,000;26,645;3,057;32,230;23,983
6897,500;3,236;0,763;-35,209;1,681;9,451;4,947;36,478;4,819;4,473;-2,784;0,000;38,100;38,900;9,474;1,585;26,041;28,998;25,738;26,586;-3,188;26,861;0,000;285,940;Inf;295,000;295,000;26,595;3,060;32,204;24,020
6898,000;3,236;0,763;-35,209;1,681;9,451;4,926;36,466;4,863;4,493;-2,782;0,000;38,151;38,936;9,474;1,585;26,521;29,336;25,857;27,007;-3,193;26,864;0,000;285,940;Inf;295,000;295,000;26,841;3,063;32,249;24,032
6898,500;3,236;0,763;-35,209;1,681;9,451;4,926;36,466;4,863;4,493;-2,782;0,000;38,200;38,900;9,474;1,585;26,506;29,167;26,028;26,232;-3,193;26,864;0,000;285,940;Inf;295,000;295,000;27,180;3,066;32,307;24,059
6899,000;2,877;0,738;-34,305;1,690;9,410;4,926;36,466;4,863;4,493;-2,782;0,000;38,200;38,900;9,622;1,771;26,275;29,045;25,994;25,872;-3,193;26,864;0,000;285,940;Inf;295,000;295,000;26,983;3,068;32,296;24,115
6899,500;2,877;0,738;-34,305;1,690;9,410;4,926;36,466;4,863;4,493;-2,782;0,000;38,200;38,900;9,622;1,771;26,060;28,908;25,879;25,691;-3,193;26,864;0,000;285,640;Inf;295,000;295,000;26,796;3,065;32,278;24,134
6900,000;2,877;0,738;-34,305;1,690;9,410;4,926;36,466;4,863;4,493;-2,782;0,000;38,200;38,900;9,622;1,771;25,870;28,890;25,764;25,834;-3,193;26,864;0,000;285,640;Inf;295,000;295,000;26,634;3,062;32,216;24,156
6900,500;2,877;0,738;-34,305;1,690;9,410;4,926;36,466;4,863;4,493;-2,782;0,000;38,200;38,900;9,622;1,771;26,122;29,116;25,753;26,757;-3,193;26,864;0,000;286,040;Inf;295,000;295,000;26,590;3,059;32,194;24,202
6901,000;2,877;0,738;-34,305;1,690;9,410;4,946;36,435;4,825;4,464;-2,784;0,000;38,146;38,931;9,622;1,771;26,623;29,322;25,924;26,986;-3,187;26,871;0,000;286,040;Inf;295,000;295,000;26,937;3,056;32,284;24,278
6901,500;2,877;0,738;-34,305;1,690;9,410;4,946;36,435;4,825;4,464;-2,784;0,000;38,100;38,900;9,622;1,771;26,584;29,162;26,011;26,384;-3,187;26,871;0,000;286,540;Inf;295,000;295,000;27,214;3,053;32,294;24,305
6902,000;3,004;0,676;-35,209;1,686;9,493;4,946;36,435;4,825;4,464;-2,784;0,000;38,100;38,900;9,498;1,776;26,221;29,011;25,944;25,831;-3,187;26,871;0,000;286,540;Inf;295,000;295,000;27,035;3,050;32,281;24,323
6902,500;3,004;0,676;-35,209;1,686;9,493;4,946;36,435;4,825;4,464;-2,784;0,000;38,100;38,900;9,498;1,776;25,988;28,929;25,824;25,824;-3,187;26,871;0,000;286,140;Inf;295,000;295,000;26,752;3,050;32,252;24,377
6903,000;3,004;0,676;-35,209;1,686;9,493;4,946;36,435;4,825;4,464;-2,784;0,000;38,100;38,900;9,498;1,776;25,758;29,039;25,710;26,339;-3,187;26,871;0,000;286,140;Inf;295,000;295,000;26,641;3,049;32,218;24,393
6903,500;3,004;0,676;-35,209;1,686;9,493;4,946;36,435;4,825;4,464;-2,784;0,000;38,100;38,900;9,498;1,776;26,309;29,203;25,771;26,696;-3,187;26,871;0,000;286,340;Inf;295,000;295,000;26,712;3,048;32,231;24,430
6904,000;3,004;0,676;-35,209;1,686;9,493;4,946;36,435;4,825;4,464;-2,784;0,000;38,100;38,900;9,498;1,776;26,440;29,153;25,850;26,486;-3,187;26,871;0,000;286,340;Inf;295,000;295,000;26,995;3,047;32,266;24,456
6904,500;3,004;0,676;-35,209;1,686;9,493;4,982;36,417;4,800;4,489;-2,784;0,000;38,145;38,895;9,498;1,776;26,333;29,075;25,893;26,165;-3,189;26,878;0,000;286,340;Inf;295,000;295,000;26,982;3,047;32,261;24,399
6905,000;3,004;0,676;-35,209;1,686;9,493;4,982;36,417;4,800;4,489;-2,784;0,000;38,100;38,900;9,498;1,776;26,233;29,019;25,878;25,911;-3,189;26,878;0,000;286,340;Inf;295,000;295,000;26,867;3,046;32,229;24,393
6905,500;3,057;0,688;-35,209;1,713;9,485;4,982;36,417;4,800;4,489;-2,784;0,000;38,100;38,900;9,472;1,697;26,038;28,907;25,772;26,199;-3,189;26,878;0,000;286,740;Inf;295,000;295,000;26,760;3,045;32,170;24,368
6906,000;3,057;0,688;-35,209;1,713;9,485;4,982;36,417;4,800;4,489;-2,784;0,000;38,100;38,900;9,472;1,697;26,271;29,144;25,809;26,736;-3,189;26,878;0,000;286,740;Inf;295,000;295,000;26,729;3,045;32,180;24,308
6906,500;3,057;0,688;-35,209;1,713;9,485;4,982;36,417;4,800;4,489;-2,784;0,000;38,100;38,900;9,472;1,697;26,472;29,276;25,907;26,672;-3,189;26,878;0,000;286,340;Inf;295,000;295,000;26,990;3,046;32,227;24,265
6907,000;3,057;0,688;-35,209;1,713;9,485;4,982;36,417;4,800;4,489;-2,784;0,000;38,100;38,900;9,472;1,697;26,454;29,178;25,965;26,344;-3,189;26,878;0,000;286,340;Inf;295,000;295,000;27,082;3,046;32,267;24,234
6907,500;3,057;0,688;-35,209;1,713;9,485;4,986;36,394;4,769;4,496;-2,778;0,000;38,132;38,908;9,472;1,697;26,292;29,060;25,958;26,078;-3,194;26,871;0,000;285,840;Inf;295,000;295,000;26,985;3,046;32,274;24,288
6908,000;3,057;0,688;-35,209;1,713;9,485;4,986;36,394;4,769;4,496;-2,778;0,000;38,100;38,900;9,472;1,697;26,177;28,977;25,896;25,814;-3,194;26,871;0,000;285,840;Inf;295,000;295,000;26,847;3,046;32,215;24,345
6908,500;3,722;0,880;-35,209;1,719;9,576;4,986;36,394;4,769;4,496;-2,778;0,000;38,100;38,900;9,485;1,756;26,054;28,903;25,839;25,943;-3,194;26,871;0,000;285,940;Inf;295,000;295,000;26,716;3,046;32,199;24,370
6909,000;3,722;0,880;-35,209;1,719;9,576;4,986;36,394;4,769;4,496;-2,778;0,000;38,100;38,900;9,485;1,756;26,627;29,347;25,977;26,815;-3,194;26,871;0,000;285,940;Inf;295,000;295,000;26,685;3,057;32,255;24,358
6909,500;3,722;0,880;-35,209;1,719;9,576;4,986;36,394;4,769;4,496;-2,778;0,000;38,100;38,900;9,485;1,756;26,615;29,246;26,048;26,416;-3,194;26,871;0,000;286,140;Inf;295,000;295,000;27,192;3,068;32,287;24,412
6910,000;3,722;0,880;-35,209;1,719;9,576;4,986;36,394;4,769;4,496;-2,778;0,000;38,100;38,900;9,485;1,756;26,310;29,087;26,024;26,085;-3,194;26,871;0,000;286,140;Inf;295,000;295,000;27,081;3,079;32,312;24,469
6910,500;3,722;0,880;-35,209;1,719;9,576;4,986;36,394;4,769;4,496;-2,778;0,000;38,100;38,900;9,485;1,756;25,854;29,074;25,882;25,981;-3,194;26,871;0,000;286,540;Inf;295,000;295,000;26,877;3,090;32,312;24,506
6911,000;3,722;0,880;-35,209;1,719;9,576;4,843;36,422;4,783;4,554;-2,776;0,000;38,137;38,880;9,485;1,756;25,848;28,933;25,757;25,991;-3,191;26,886;0,000;286,540;Inf;295,000;295,000;26,698;3,100;32,269;24,517
6911,500;3,722;0,880;-35,209;1,719;9,576;4,843;36,422;4,783;4,554;-2,776;0,000;38,100;38,900;9,485;1,756;25,998;29,054;25,759;26,253;-3,191;26,886;0,000;285,940;Inf;295,000;295,000;26,632;3,110;32,240;24,458
6912,000;3,030;0,841;-34,008;1,738;9,412;4,843;36,422;4,783;4,554;-2,776;0,000;38,100;38,900;9,573;1,700;26,279;29,162;25,809;26,552;-3,191;26,886;0,000;285,940;Inf;295,000;295,000;26,766;3,120;32,267;24,378
6912,500;3,030;0,841;-34,008;1,738;9,412;4,843;36,422;4,783;4,554;-2,776;0,000;38,100;38,900;9,573;1,700;26,354;29,113;25,911;26,225;-3,191;26,886;0,000;286,340;Inf;295,000;295,000;26,950;3,119;32,284;24,380
6913,000;3,030;0,841;-34,008;1,738;9,412;4,843;36,422;4,783;4,554;-2,776;0,000;38,100;38,900;9,573;1,700;26,128;29,066;25,855;25,981;-3,191;26,886;0,000;286,340;Inf;295,000;295,000;26,901;3,117;32,278;24,377
6913,500;3,030;0,841;-34,008;1,738;9,412;4,843;36,422;4,783;4,554;-2,776;0,000;38,100;38,900;9,573;1,700;25,914;28,956;25,750;26,023;-3,191;26,886;0,000;286,040;Inf;295,000;295,000;26,757;3,116;32,261;24,363
6914,000;3,030;0,841;-34,008;1,738;9,412;4,911;36,469;4,813;4,569;-2,785;0,000;38,128;38,881;9,573;1,700;25,951;29,042;25,728;26,235;-3,189;26,878;0,000;286,040;Inf;295,000;295,000;26,661;3,114;32,252;24,308
6914,500;3,030;0,841;-34,008;1,738;9,412;4,911;36,469;4,813;4,569;-2,785;0,000;38,100;38,900;9,573;1,700;26,128;29,130;25,760;26,435;-3,189;26,878;0,000;285,940;Inf;295,000;295,000;26,739;3,113;32,226;24,317
6915,000;2,823;0,671;-35,209;1,730;9,479;4,911;36,469;4,813;4,569;-2,785;0,000;38,100;38,900;9,421;1,705;26,346;29,130;25,822;26,474;-3,189;26,878;0,000;285,940;Inf;295,000;295,000;26,863;3,112;32,239;24,365
6915,500;2,823;0,671;-35,209;1,730;9,479;4,911;36,469;4,813;4,569;-2,785;0,000;38,100;38,900;9,421;1,705;26,330;29,104;25,838;26,278;-3,189;26,878;0,000;286,140;Inf;295,000;295,000;26,943;3,107;32,269;24,372
6916,000;2,823;0,671;-35,209;1,730;9,479;4,911;36,469;4,813;4,569;-2,785;0,000;38,100;38,900;9,421;1,705;25,999;28,934;25,778;25,932;-3,189;26,878;0,000;286,140;Inf;295,000;295,000;26,887;3,102;32,251;24,383
6916,500;2,823;0,671;-35,209;1,730;9,479;4,911;36,469;4,813;4,569;-2,785;0,000;38,100;38,900;9,421;1,705;26,036;29,006;25,755;26,213;-3,189;26,878;0,000;286,340;Inf;295,000;295,000;26,661;3,098;32,210;24,374
6917,000;2,823;0,671;-35,209;1,730;9,479;4,911;36,469;4,813;4,569;-2,785;0,000;38,100;38,900;9,421;1,705;26,116;29,167;25,787;26,513;-3,189;26,878;0,000;286,340;Inf;295,000;295,000;26,753;3,093;32,200;24,337
6917,500;2,823;0,671;-35,209;1,730;9,479;4,974;36,448;4,799;4,564;-2,774;0,000;38,141;38,888;9,421;1,705;26,415;29,123;25,849;26,466;-3,182;26,886;0,000;286,440;Inf;295,000;295,000;26,896;3,089;32,220;24,321
6918,000;2,823;0,671;-35,209;1,730;9,479;4,974;36,448;4,799;4,564;-2,774;0,000;38,100;38,900;9,421;1,705;26,388;29,082;25,882;26,211;-3,182;26,886;0,000;286,440;Inf;295,000;295,000;26,963;3,084;32,235;24,278
6918,500;2,710;0,649;-35,101;1,736;9,450;4,974;36,448;4,799;4,564;-2,774;0,000;38,100;38,900;9,506;1,589;26,119;29,053;25,845;25,962;-3,182;26,886;0,000;286,540;Inf;295,000;295,000;26,890;3,080;32,227;24,239
6919,000;2,710;0,649;-35,101;1,736;9,450;4,974;36,448;4,799;4,564;-2,774;0,000;38,100;38,900;9,506;1,589;25,773;28,919;25,699;25,991;-3,182;26,886;0,000;286,540;Inf;295,000;295,000;26,745;3,074;32,207;24,161
6919,500;2,710;0,649;-35,101;1,736;9,450;4,974;36,448;4,799;4,564;-2,774;0,000;38,100;38,900;9,506;1,589;26,241;29,088;25,764;26,424;-3,182;26,886;0,000;286,640;Inf;295,000;295,000;26,595;3,068;32,183;24,154
6920,000;2,710;0,649;-35,101;1,736;9,450;4,974;36,448;4,799;4,564;-2,774;0,000;38,100;38,900;9,506;1,589;26,377;29,086;25,832;26,387;-3,182;26,886;0,000;286,640;Inf;295,000;295,000;26,879;3,062;32,206;24,108
6920,500;2,710;0,649;-35,101;1,736;9,450;4,964;36,423;4,791;4,558;-2,793;0,000;38,143;38,880;9,506;1,589;26,173;29,091;25,824;26,244;-3,187;26,888;0,000;286,440;Inf;295,000;295,000;26,921;3,056;32,227;24,152
6921,000;2,710;0,649;-35,101;1,736;9,450;4,964;36,423;4,791;4,558;-2,793;0,000;38,100;38,900;9,506;1,589;25,989;28,955;25,774;26,005;-3,187;26,888;0,000;286,440;Inf;295,000;295,000;26,833;3,051;32,245;24,125
6921,500;2,786;0,727;-34,540;1,776;9,438;4,964;36,423;4,791;4,558;-2,793;0,000;38,100;38,900;9,509;1,635;26,059;28,919;25,760;25,956;-3,187;26,888;0,000;286,140;Inf;295,000;295,000;26,681;3,045;32,195;24,105
6922,000;2,786;0,727;-34,540;1,776;9,438;4,964;36,423;4,791;4,558;-2,793;0,000;38,100;38,900;9,509;1,635;26,003;28,999;25,731;26,116;-3,187;26,888;0,000;286,140;Inf;295,000;295,000;26,674;3,041;32,180;24,043
6922,500;2,786;0,727;-34,540;1,776;9,438;4,964;36,423;4,791;4,558;-2,793;0,000;38,100;38,900;9,509;1,635;26,223;29,049;25,784;26,458;-3,187;26,888;0,000;286,340;Inf;295,000;295,000;26,712;3,037;32,195;24,020
6923,000;2,786;0,727;-34,540;1,776;9,438;4,964;36,423;4,791;4,558;-2,793;0,000;38,100;38,900;9,509;1,635;26,308;29,062;25,869;26,228;-3,187;26,888;0,000;286,340;Inf;295,000;295,000;26,879;3,033;32,211;24,018
6923,500;2,786;0,727;-34,540;1,776;9,438;5,008;36,426;4,794;4,583;-2,782;0,000;38,154;38,917;9,509;1,635;25,961;29,004;25,826;26,019;-3,174;26,890;0,000;285,840;Inf;295,000;295,000;26,867;3,029;32,214;24,001
6924,000;2,786;0,727;-34,540;1,776;9,438;5,008;36,426;4,794;4,583;-2,782;0,000;38,200;38,900;9,509;1,635;26,090;28,979;25,780;25,993;-3,174;26,890;0,000;285,840;Inf;295,000;295,000;26,703;3,025;32,192;24,008
6924,500;2,786;0,727;-34,540;1,776;9,438;5,008;36,426;4,794;4,583;-2,782;0,000;38,200;38,900;9,509;1,635;26,214;29,007;25,793;26,203;-3,174;26,890;0,000;286,140;Inf;295,000;295,000;26,711;3,021;32,191;24,004
6925,000;2,370;0,555;-35,209;1,760;9,450;5,008;36,426;4,794;4,583;-2,782;0,000;38,200;38,900;9,474;1,601;26,262;29,041;25,795;26,420;-3,174;26,890;0,000;286,140;Inf;295,000;295,000;26,804;3,017;32,203;24,000
6925,500;2,370;0,555;-35,209;1,760;9,450;5,008;36,426;4,794;4,583;-2,782;0,000;38,200;38,900;9,474;1,601;26,220;29,108;25,837;26,449;-3,174;26,890;0,000;286,440;Inf;295,000;295,000;26,880;3,006;32,234;23,985
6926,000;2,370;0,555;-35,209;1,760;9,450;5,008;36,426;4,794;4,583;-2,782;0,000;38,200;38,900;9,474;1,601;26,163;29,109;25,831;26,278;-3,174;26,890;0,000;286,440;Inf;295,000;295,000;26,904;2,996;32,232;23,965
6926,500;2,370;0,555;-35,209;1,760;9,450;5,008;36,426;4,794;4,583;-2,782;0,000;38,200;38,900;9,474;1,601;26,272;29,061;25,849;26,214;-3,174;26,890;0,000;286,440;Inf;295,000;295,000;26,845;2,986;32,236;23,996
6927,000;2,370;0,555;-35,209;1,760;9,450;5,028;36,442;4,779;4,613;-2,780;0,000;38,157;38,940;9,474;1,601;26,015;28,995;25,784;26,213;-3,172;26,895;0,000;286,440;Inf;295,000;295,000;26,849;2,976;32,241;24,030
6927,500;2,370;0,555;-35,209;1,760;9,450;5,028;36,442;4,779;4,613;-2,780;0,000;38,200;38,900;9,474;1,601;26,162;29,029;25,797;26,268;-3,172;26,895;0,000;286,640;Inf;295,000;295,000;26,751;2,966;32,222;24,040
6928,000;3,149;0,833;-33,755;1,753;9,394;5,028;36,442;4,779;4,613;-2,780;0,000;38,200;38,900;9,621;1,756;26,254;29,082;25,830;26,237;-3,172;26,895;0,000;286,640;Inf;295,000;295,000;26,814;2,956;32,220;24,079
6928,500;3,149;0,833;-33,755;1,753;9,394;5,028;36,442;4,779;4,613;-2,780;0,000;38,200;38,900;9,621;1,756;26,275;29,082;25,853;26,226;-3,172;26,895;0,000;286,240;Inf;295,000;295,000;26,851;2,959;32,216;24,030
6929,000;3,149;0,833;-33,755;1,753;9,394;5,028;36,442;4,779;4,613;-2,780;0,000;38,200;38,900;9,621;1,756;26,313;29,047;25,866;26,179;-3,172;26,895;0,000;286,240;Inf;295,000;295,000;26,859;2,962;32,224;24,065
6929,500;3,149;0,833;-33,755;1,753;9,394;5,028;36,442;4,779;4,613;-2,780;0,000;38,200;38,900;9,621;1,756;26,292;29,020;25,857;26,257;-3,172;26,895;0,000;286,440;Inf;295,000;295,000;26,851;2,965;32,212;24,045
6930,000;3,149;0,833;-33,755;1,753;9,394;4,989;36,439;4,793;4,627;-2,761;0,000;38,159;38,937;9,621;1,756;26,143;29,062;25,832;26,201;-3,164;26,905;0,000;286,440;Inf;295,000;295,000;26,856;2,968;32,241;24,046
6930,500;3,149;0,833;-33,755;1,753;9,394;4,989;36,439;4,793;4,627;-2,761;0,000;38,200;38,900;9,621;1,756;26,206;29,056;25,845;26,088;-3,164;26,905;0,000;286,740;Inf;295,000;295,000;26,809;2,971;32,231;24,014
6931,000;3,149;0,833;-33,755;1,753;9,394;4,989;36,439;4,793;4,627;-2,761;0,000;38,200;38,900;9,621;1,756;26,290;29,014;25,864;26,152;-3,164;26,905;0,000;286,740;Inf;295,000;295,000;26,799;2,974;32,231;24,000
6931,500;2,435;0,657;-33,575;1,740;9,461;4,989;36,439;4,793;4,627;-2,761;0,000;38,200;38,900;9,631;1,624;26,326;29,042;25,891;26,379;-3,164;26,905;0,000;286,640;Inf;295,000;295,000;26,830;2,977;32,234;23,993
6932,000;2,435;0,657;-33,575;1,740;9,461;4,989;36,439;4,793;4,627;-2,761;0,000;38,200;38,900;9,631;1,624;26,361;29,119;25,917;26,420;-3,164;26,905;0,000;286,640;Inf;295,000;295,000;26,910;2,968;32,214;23,973
6932,500;2,435;0,657;-33,575;1,740;9,461;4,989;36,439;4,793;4,627;-2,761;0,000;38,200;38,900;9,631;1,624;26,321;29,107;25,947;26,274;-3,164;26,905;0,000;287,140;Inf;295,000;295,000;26,954;2,959;32,255;23,893
6933,000;2,435;0,657;-33,575;1,740;9,461;4,989;36,439;4,793;4,627;-2,761;0,000;38,200;38,900;9,631;1,624;26,281;29,093;25,913;26,185;-3,164;26,905;0,000;287,140;Inf;295,000;295,000;26,912;2,951;32,255;23,855
6933,500;2,435;0,657;-33,575;1,740;9,461;4,974;36,432;4,798;4,651;-2,768;0,000;38,170;38,968;9,631;1,624;26,280;29,084;25,876;26,403;-3,166;26,911;0,000;286,940;Inf;295,000;295,000;26,868;2,942;32,252;23,810
6934,000;2,435;0,657;-33,575;1,740;9,461;4,974;36,432;4,798;4,651;-2,768;0,000;38,200;39,000;9,631;1,624;26,266;29,160;25,909;26,433;-3,166;26,911;0,000;286,940;Inf;295,000;295,000;26,911;2,934;32,242;23,776
6934,500;2,893;0,692;-34,726;1,742;9,427;4,974;36,432;4,798;4,651;-2,768;0,000;38,200;39,000;9,559;1,595;26,296;29,124;25,914;26,266;-3,166;26,911;0,000;287,240;Inf;295,000;295,000;26,942;2,926;32,268;23,783
6935,000;2,893;0,692;-34,726;1,742;9,427;4,974;36,432;4,798;4,651;-2,768;0,000;38,200;39,000;9,559;1,595;26,299;29,073;25,932;26,137;-3,166;26,911;0,000;287,240;Inf;295,000;295,000;26,900;2,925;32,276;23,773
6935,500;2,893;0,692;-34,726;1,742;9,427;4,974;36,432;4,798;4,651;-2,768;0,000;38,200;39,000;9,559;1,595;26,089;29,040;25,872;26,228;-3,166;26,911;0,000;287,240;Inf;295,000;295,000;26,860;2,925;32,258;23,766
6936,000;2,893;0,692;-34,726;1,742;9,427;4,974;36,432;4,798;4,651;-2,768;0,000;38,200;39,000;9,559;1,595;26,183;29,091;25,837;26,307;-3,166;26,911;0,000;287,240;Inf;295,000;295,000;26,807;2,924;32,254;23,878
6936,500;2,893;0,692;-34,726;1,742;9,427;4,952;36,447;4,807;4,670;-2,771;0,000;38,182;38,991;9,559;1,595;26,357;29,125;25,902;26,325;-3,153;26,918;0,000;287,240;Inf;295,000;295,000;26,855;2,924;32,248;23,925
6937,000;2,893;0,692;-34,726;1,742;9,427;4,952;36,447;4,807;4,670;-2,771;0,000;38,200;39,000;9,559;1,595;26,400;29,112;25,966;26,219;-3,153;26,918;0,000;287,240;Inf;295,000;295,000;26,927;2,923;32,274;23,873
6937,500;2,893;0,692;-34,726;1,742;9,427;4,952;36,447;4,807;4,670;-2,771;0,000;38,200;39,000;9,559;1,595;26,380;29,075;25,971;26,192;-3,153;26,918;0,000;286,340;Inf;295,000;295,000;26,924;2,923;32,274;23,831
6938,000;2,534;0,594;-35,209;1,687;9,521;4,952;36,447;4,807;4,670;-2,771;0,000;38,200;39,000;9,329;1,726;26,303;29,051;25,956;26,291;-3,153;26,918;0,000;286,340;Inf;295,000;295,000;26,905;2,922;32,259;23,887
6938,500;2,534;0,594;-35,209;1,687;9,521;4,952;36,447;4,807;4,670;-2,771;0,000;38,200;39,000;9,329;1,726;26,198;29,158;25,917;26,372;-3,153;26,918;0,000;287,240;Inf;295,000;295,000;26,900;2,916;32,256;24,022
6939,000;2,534;0,594;-35,209;1,687;9,521;4,952;36,447;4,807;4,670;-2,771;0,000;38,200;39,000;9,329;1,726;26,246;29,230;25,951;26,568;-3,153;26,918;0,000;287,240;Inf;295,000;295,000;26,911;2,910;32,281;24,065
6939,500;2,534;0,594;-35,209;1,687;9,521;4,952;36,447;4,807;4,670;-2,771;0,000;38,200;39,000;9,329;1,726;26,532;29,212;25,985;26,524;-3,153;26,918;0,000;287,340;Inf;295,000;295,000;26,999;2,903;32,319;24,003
6940,000;2,534;0,594;-35,209;1,687;9,521;4,947;36,431;4,811;4,672;-2,760;0,000;38,186;39,015;9,329;1,726;26,536;29,182;26,035;26,405;-3,154;26,918;0,000;287,340;Inf;295,000;295,000;27,063;2,897;32,325;23,999
6940,500;2,534;0,594;-35,209;1,687;9,521;4,947;36,431;4,811;4,672;-2,760;0,000;38,200;39,000;9,329;1,726;26,291;29,050;26,003;26,140;-3,154;26,918;0,000;287,140;Inf;295,000;295,000;27,039;2,891;32,306;24,027
6941,000;2,642;0,662;-34,443;1,744;9,506;4,947;36,431;4,811;4,672;-2,760;0,000;38,200;39,000;9,614;1,658;26,249;29,143;25,985;26,347;-3,154;26,918;0,000;287,140;Inf;295,000;295,000;26,871;2,886;32,313;24,017
6941,500;2,642;0,662;-34,443;1,744;9,506;4,947;36,431;4,811;4,672;-2,760;0,000;38,200;39,000;9,614;1,658;26,412;29,257;26,013;26,624;-3,154;26,918;0,000;286,840;Inf;295,000;295,000;26,931;2,882;32,305;24,049
6942,000;2,642;0,662;-34,443;1,744;9,506;4,947;36,431;4,811;4,672;-2,760;0,000;38,200;39,000;9,614;1,658;26,680;29,281;26,075;26,816;-3,154;26,918;0,000;286,840;Inf;295,000;295,000;27,077;2,878;32,324;24,087
6942,500;2,642;0,662;-34,443;1,744;9,506;4,947;36,431;4,811;4,672;-2,760;0,000;38,200;39,000;9,614;1,658;26,630;29,277;26,133;26,523;-3,154;26,918;0,000;287,040;Inf;295,000;295,000;27,213;2,874;32,369;24,179
