t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6943,000;2,642;0,662;-34,443;1,744;9,506;4,900;36,427;4,812;4,689;-2,760;0,000;38,187;39,027;9,614;1,658;26,240;29,247;26,071;26,250;-3,150;26,921;0,000;287,040;Inf;295,000;295,000;27,141;2,870;32,379;24,274
6943,500;2,642;0,662;-34,443;1,744;9,506;4,900;36,427;4,812;4,689;-2,760;0,000;38,200;39,000;9,614;1,658;25,935;29,157;25,961;26,194;-3,150;26,921;0,000;286,940;Inf;295,000;295,000;26,952;2,866;32,350;24,400
6944,000;3,038;0,743;-35,209;1,703;9,432;4,900;36,427;4,812;4,689;-2,760;0,000;38,200;39,000;9,462;1,763;26,445;29,250;25,960;26,760;-3,150;26,921;0,000;286,940;Inf;295,000;295,000;26,812;2,863;32,371;24,348
6944,500;3,038;0,743;-35,209;1,703;9,432;4,900;36,427;4,812;4,689;-2,760;0,000;38,200;39,000;9,462;1,763;26,548;29,315;26,053;26,706;-3,150;26,921;0,000;287,140;Inf;295,000;295,000;27,104;2,865;32,392;24,211
6945,000;3,038;0,743;-35,209;1,703;9,432;4,900;36,427;4,812;4,689;-2,760;0,000;38,200;39,000;9,462;1,763;26,525;29,281;26,083;26,452;-3,150;26,921;0,000;287,140;Inf;295,000;295,000;27,155;2,868;32,417;24,216
6945,500;3,038;0,743;-35,209;1,703;9,432;4,900;36,427;4,812;4,689;-2,760;0,000;38,200;39,000;9,462;1,763;26,441;29,180;26,093;26,237;-3,150;26,921;0,000;286,440;Inf;295,000;295,000;27,085;2,871;32,422;24,225
6946,000;3,038;0,743;-35,209;1,703;9,432;4,900;36,427;4,812;4,689;-2,760;0,000;38,200;39,000;9,462;1,763;26,352;29,194;26,056;26,235;-3,150;26,921;0,000;286,440;Inf;295,000;295,000;26,988;2,874;32,415;24,303
6946,500;3,038;0,743;-35,209;1,703;9,432;4,945;36,463;4,830;4,730;-2,760;0,000;38,190;39,055;9,462;1,763;26,468;29,249;26,062;26,605;-3,154;26,920;0,000;287,240;Inf;295,000;295,000;26,959;2,876;32,398;24,375
6947,000;3,038;0,743;-35,209;1,703;9,432;4,945;36,463;4,830;4,730;-2,760;0,000;38,200;39,100;9,462;1,763;26,705;29,393;26,123;27,001;-3,154;26,920;0,000;287,240;Inf;295,000;295,000;27,096;2,879;32,446;24,345
6947,500;2,473;0,687;-33,931;1,716;9,428;4,945;36,463;4,830;4,730;-2,760;0,000;38,200;39,100;9,530;1,605;26,706;29,382;26,279;26,464;-3,154;26,920;0,000;286,340;Inf;295,000;295,000;27,306;2,882;32,477;24,314
6948,000;2,473;0,687;-33,931;1,716;9,428;4,945;36,463;4,830;4,730;-2,760;0,000;38,200;39,100;9,530;1,605;26,529;29,249;26,218;26,205;-3,154;26,920;0,000;286,340;Inf;295,000;295,000;27,208;2,875;32,484;24,312
6948,500;2,473;0,687;-33,931;1,716;9,428;4,945;36,463;4,830;4,730;-2,760;0,000;38,200;39,100;9,530;1,605;26,153;29,261;26,110;26,315;-3,154;26,920;0,000;286,640;Inf;295,000;295,000;27,050;2,868;32,493;24,274
6949,000;2,473;0,687;-33,931;1,716;9,428;4,945;36,463;4,830;4,730;-2,760;0,000;38,200;39,100;9,530;1,605;26,491;29,381;26,125;26,864;-3,154;26,920;0,000;286,640;Inf;295,000;295,000;26,960;2,862;32,466;24,245
6949,500;2,473;0,687;-33,931;1,716;9,428;4,919;36,458;4,848;4,743;-2,752;0,000;38,204;39,092;9,530;1,605;26,816;29,571;26,225;27,238;-3,149;26,925;0,000;286,440;Inf;295,000;295,000;27,215;2,856;32,495;24,186
6950,000;2,473;0,687;-33,931;1,716;9,428;4,919;36,458;4,848;4,743;-2,752;0,000;38,200;39,100;9,530;1,605;26,957;29,552;26,328;26,864;-3,149;26,925;0,000;286,440;Inf;295,000;295,000;27,463;2,849;32,573;24,288
6950,500;3,009;0,727;-35,209;1,683;9,460;4,919;36,458;4,848;4,743;-2,752;0,000;38,200;39,100;9,369;1,804;26,383;29,412;26,279;26,413;-3,149;26,925;0,000;286,340;Inf;295,000;295,000;27,425;2,843;32,578;24,271
6951,000;3,009;0,727;-35,209;1,683;9,460;4,919;36,458;4,848;4,743;-2,752;0,000;38,200;39,100;9,369;1,804;26,283;29,230;26,100;26,277;-3,149;26,925;0,000;286,340;Inf;295,000;295,000;26,972;2,849;32,531;24,297
6951,500;3,009;0,727;-35,209;1,683;9,460;4,919;36,458;4,848;4,743;-2,752;0,000;38,200;39,100;9,369;1,804;26,553;29,420;26,141;27,079;-3,149;26,925;0,000;286,440;Inf;295,000;295,000;26,972;2,849;32,514;24,306
6952,000;3,009;0,727;-35,209;1,683;9,460;4,919;36,458;4,848;4,743;-2,752;0,000;38,200;39,100;9,369;1,804;26,903;29,734;26,271;27,409;-3,149;26,925;0,000;286,440;Inf;295,000;295,000;27,298;2,851;32,548;24,295
6952,500;3,009;0,727;-35,209;1,683;9,460;4,919;36,458;4,848;4,743;-2,752;0,000;38,200;39,100;9,369;1,804;26,938;29,652;26,372;26,982;-3,149;26,925;0,000;286,240;Inf;295,000;295,000;27,579;2,854;32,635;24,262
6953,000;3,009;0,727;-35,209;1,683;9,460;4,926;36,413;4,832;4,721;-2,751;0,000;38,211;39,089;9,369;1,804;26,496;29,506;26,332;26,566;-3,143;26,925;0,000;286,240;Inf;295,000;295,000;27,486;2,856;32,652;24,236
6953,500;3,009;0,727;-35,209;1,683;9,460;4,926;36,413;4,832;4,721;-2,751;0,000;38,200;39,100;9,369;1,804;26,385;29,368;26,255;26,189;-3,143;26,925;0,000;286,340;Inf;295,000;295,000;27,225;2,859;32,615;24,208
6954,000;2,363;0,544;-35,209;1,686;9,536;4,926;36,413;4,832;4,721;-2,751;0,000;38,200;39,100;9,432;1,776;26,288;29,252;26,157;26,160;-3,143;26,925;0,000;286,340;Inf;295,000;295,000;27,049;2,861;32,565;24,184
6954,500;2,363;0,544;-35,209;1,686;9,536;4,926;36,413;4,832;4,721;-2,751;0,000;38,200;39,100;9,432;1,776;26,885;29,655;26,275;27,675;-3,143;26,925;0,000;286,740;Inf;295,000;295,000;26,964;2,853;32,574;24,254
6955,000;2,363;0,544;-35,209;1,686;9,536;4,926;36,413;4,832;4,721;-2,751;0,000;38,200;39,100;9,432;1,776;27,137;29,716;26,422;27,328;-3,143;26,925;0,000;286,740;Inf;295,000;295,000;27,622;2,845;32,665;24,314
6955,500;2,363;0,544;-35,209;1,686;9,536;4,926;36,413;4,832;4,721;-2,751;0,000;38,200;39,100;9,432;1,776;26,932;29,661;26,483;26,802;-3,143;26,925;0,000;286,640;Inf;295,000;295,000;27,651;2,837;32,720;24,327
6956,000;2,363;0,544;-35,209;1,686;9,536;4,914;36,414;4,798;4,762;-2,755;0,000;38,211;39,128;9,432;1,776;26,553;29,549;26,362;26,483;-3,150;26,916;0,000;286,640;Inf;295,000;295,000;27,470;2,829;32,725;24,380
6956,500;2,363;0,544;-35,209;1,686;9,536;4,914;36,414;4,798;4,762;-2,755;0,000;38,200;39,100;9,432;1,776;26,351;29,432;26,243;26,271;-3,150;26,916;0,000;287,140;Inf;295,000;295,000;27,237;2,822;32,725;24,360
6957,000;2,717;0,603;-35,209;1,734;9,450;4,914;36,414;4,798;4,762;-2,755;0,000;38,200;39,100;9,426;1,747;26,182;29,357;26,131;26,598;-3,150;26,916;0,000;287,140;Inf;295,000;295,000;27,074;2,814;32,656;24,508
6957,500;2,717;0,603;-35,209;1,734;9,450;4,914;36,414;4,798;4,762;-2,755;0,000;38,200;39,100;9,426;1,747;26,575;29,624;26,182;27,136;-3,150;26,916;0,000;287,040;Inf;295,000;295,000;27,067;2,813;32,682;24,592
6958,000;2,717;0,603;-35,209;1,734;9,450;4,914;36,414;4,798;4,762;-2,755;0,000;38,200;39,100;9,426;1,747;27,020;29,629;26,427;26,908;-3,150;26,916;0,000;287,040;Inf;295,000;295,000;27,379;2,811;32,736;24,585
6958,500;2,717;0,603;-35,209;1,734;9,450;4,914;36,414;4,798;4,762;-2,755;0,000;38,200;39,100;9,426;1,747;26,874;29,613;26,436;26,629;-3,150;26,916;0,000;287,240;Inf;295,000;295,000;27,496;2,810;32,769;24,556
6959,000;2,717;0,603;-35,209;1,734;9,450;4,914;36,414;4,798;4,762;-2,755;0,000;38,200;39,100;9,426;1,747;26,600;29,484;26,371;26,388;-3,150;26,916;0,000;287,240;Inf;295,000;295,000;27,388;2,808;32,742;24,627
6959,500;2,717;0,603;-35,209;1,734;9,450;4,928;36,469;4,801;4,803;-2,746;0,000;38,223;39,134;9,426;1,747;26,509;29,420;26,290;26,506;-3,148;26,922;0,000;286,740;Inf;295,000;295,000;27,211;2,807;32,704;24,725
6960,000;2,717;0,603;-35,209;1,734;9,450;4,928;36,469;4,801;4,803;-2,746;0,000;38,200;39,100;9,426;1,747;26,737;29,588;26,327;27,130;-3,148;26,922;0,000;286,740;Inf;295,000;295,000;27,181;2,805;32,684;24,720
6960,500;3,308;0,796;-35,209;1,702;9,564;4,928;36,469;4,801;4,803;-2,746;0,000;38,200;39,100;9,366;1,633;27,107;29,821;26,447;27,486;-3,148;26,922;0,000;287,040;Inf;295,000;295,000;27,445;2,804;32,801;24,590
6961,000;3,308;0,796;-35,209;1,702;9,564;4,928;36,469;4,801;4,803;-2,746;0,000;38,200;39,100;9,366;1,633;27,246;29,755;26,561;27,098;-3,148;26,922;0,000;287,040;Inf;295,000;295,000;27,715;2,812;32,834;24,560
6961,500;3,308;0,796;-35,209;1,702;9,564;4,928;36,469;4,801;4,803;-2,746;0,000;38,200;39,100;9,366;1,633;26,607;29,539;26,461;26,372;-3,148;26,922;0,000;286,740;Inf;295,000;295,000;27,665;2,820;32,826;24,482
6962,000;3,308;0,796;-35,209;1,702;9,564;4,928;36,469;4,801;4,803;-2,746;0,000;38,200;39,100;9,366;1,633;26,560;29,428;26,394;26,438;-3,148;26,922;0,000;286,740;Inf;295,000;295,000;27,245;2,828;32,796;24,543
6962,500;3,308;0,796;-35,209;1,702;9,564;4,903;36,505;4,865;4,833;-2,748;0,000;38,233;39,134;9,366;1,633;26,771;29,630;26,392;27,028;-3,152;26,924;0,000;286,540;Inf;295,000;295,000;27,205;2,836;32,745;24,610
6963,000;3,308;0,796;-35,209;1,702;9,564;4,903;36,505;4,865;4,833;-2,748;0,000;38,200;39,100;9,366;1,633;27,163;29,832;26,517;27,489;-3,152;26,924;0,000;286,540;Inf;295,000;295,000;27,455;2,844;32,793;24,647
6963,500;3,463;0,808;-35,209;1,611;9,498;4,903;36,505;4,865;4,833;-2,748;0,000;38,200;39,100;9,495;1,703;27,265;29,801;26,613;27,066;-3,152;26,924;0,000;285,940;Inf;295,000;295,000;27,750;2,851;32,847;24,622
6964,000;3,463;0,808;-35,209;1,611;9,498;4,903;36,505;4,865;4,833;-2,748;0,000;38,200;39,100;9,495;1,703;27,106;29,721;26,649;26,749;-3,152;26,924;0,000;285,940;Inf;295,000;295,000;27,686;2,861;32,882;24,594
6964,500;3,463;0,808;-35,209;1,611;9,498;4,903;36,505;4,865;4,833;-2,748;0,000;38,200;39,100;9,495;1,703;26,724;29,649;26,556;26,570;-3,152;26,924;0,000;286,340;Inf;295,000;295,000;27,556;2,871;32,863;24,588
6965,000;3,463;0,808;-35,209;1,611;9,498;4,903;36,505;4,865;4,833;-2,748;0,000;38,200;39,100;9,495;1,703;26,678;29,740;26,404;27,216;-3,152;26,924;0,000;286,340;Inf;295,000;295,000;27,375;2,881;32,829;24,667
6965,500;3,463;0,808;-35,209;1,611;9,498;4,903;36,505;4,865;4,833;-2,748;0,000;38,200;39,100;9,495;1,703;27,082;29,884;26,508;27,358;-3,152;26,924;0,000;285,940;Inf;295,000;295,000;27,509;2,890;32,848;24,761
6966,000;3,463;0,808;-35,209;1,611;9,498;4,940;36,502;4,826;4,836;-2,746;0,000;38,249;39,148;9,495;1,703;27,210;29,806;26,599;27,056;-3,139;26,926;0,000;285,940;Inf;295,000;295,000;27,708;2,900;32,898;24,799
6966,500;3,463;0,808;-35,209;1,611;9,498;4,940;36,502;4,826;4,836;-2,746;0,000;38,200;39,100;9,495;1,703;27,054;29,675;26,637;26,660;-3,139;26,926;0,000;286,240;Inf;295,000;295,000;27,668;2,909;32,909;24,799
6967,000;2,973;0,713;-35,209;1,676;9,563;4,940;36,502;4,826;4,836;-2,746;0,000;38,200;39,100;9,402;1,685;26,896;29,602;26,591;26,443;-3,139;26,926;0,000;286,240;Inf;295,000;295,000;27,506;2,918;32,890;24,777
6967,500;2,973;0,713;-35,209;1,676;9,563;4,940;36,502;4,826;4,836;-2,746;0,000;38,200;39,100;9,402;1,685;26,490;29,580;26,465;26,681;-3,139;26,926;0,000;286,140;Inf;295,000;295,000;27,383;2,919;32,857;24,665
6968,000;2,973;0,713;-35,209;1,676;9,563;4,940;36,502;4,826;4,836;-2,746;0,000;38,200;39,100;9,402;1,685;26,942;29,811;26,508;27,392;-3,139;26,926;0,000;286,140;Inf;295,000;295,000;27,304;2,920;32,897;24,615
6968,500;2,973;0,713;-35,209;1,676;9,563;4,940;36,502;4,826;4,836;-2,746;0,000;38,200;39,100;9,402;1,685;27,129;29,816;26,689;27,026;-3,139;26,926;0,000;287,040;Inf;295,000;295,000;27,663;2,921;32,955;24,597
6969,000;2,973;0,713;-35,209;1,676;9,563;4,939;36,431;4,794;4,831;-2,748;0,000;38,253;39,166;9,402;1,685;27,042;29,708;26,667;26,631;-3,146;26,927;0,000;287,040;Inf;295,000;295,000;27,665;2,922;32,976;24,555
6969,500;2,973;0,713;-35,209;1,676;9,563;4,939;36,431;4,794;4,831;-2,748;0,000;38,300;39,200;9,402;1,685;26,806;29,618;26,591;26,557;-3,146;26,927;0,000;286,740;Inf;295,000;295,000;27,512;2,922;32,930;24,483
6970,000;3,092;0,689;-35,209;1,676;9,514;4,939;36,431;4,794;4,831;-2,748;0,000;38,300;39,200;9,489;1,753;26,655;29,677;26,512;27,055;-3,146;26,927;0,000;286,740;Inf;295,000;295,000;27,393;2,923;32,913;24,424
6970,500;3,092;0,689;-35,209;1,676;9,514;4,939;36,431;4,794;4,831;-2,748;0,000;38,300;39,200;9,489;1,753;27,020;29,912;26,569;27,496;-3,146;26,927;0,000;286,640;Inf;295,000;295,000;27,475;2,926;32,908;24,469
6971,000;3,092;0,689;-35,209;1,676;9,514;4,939;36,431;4,794;4,831;-2,748;0,000;38,300;39,200;9,489;1,753;27,376;29,939;26,692;27,420;-3,146;26,927;0,000;286,640;Inf;295,000;295,000;27,749;2,929;32,991;24,403
6971,500;3,092;0,689;-35,209;1,676;9,514;4,939;36,431;4,794;4,831;-2,748;0,000;38,300;39,200;9,489;1,753;27,250;29,841;26,740;26,921;-3,146;26,927;0,000;286,140;Inf;295,000;295,000;27,857;2,931;33,007;24,394
6972,000;3,092;0,689;-35,209;1,676;9,514;4,958;36,459;4,800;4,883;-2,745;0,000;38,261;39,154;9,489;1,753;26,804;29,619;26,626;26,504;-3,130;26,937;0,000;286,140;Inf;295,000;295,000;27,688;2,934;32,999;24,374
6972,500;3,092;0,689;-35,209;1,676;9,514;4,958;36,459;4,800;4,883;-2,745;0,000;38,300;39,200;9,489;1,753;26,875;29,654;26,570;26,935;-3,130;26,937;0,000;286,740;Inf;295,000;295,000;27,388;2,937;32,944;24,318
6973,000;3,092;0,689;-35,209;1,676;9,514;4,958;36,459;4,800;4,883;-2,745;0,000;38,300;39,200;9,489;1,753;26,974;29,930;26,603;27,513;-3,130;26,937;0,000;286,740;Inf;295,000;295,000;27,508;2,939;32,956;24,248
6973,500;3,424;0,799;-35,209;1,667;9,486;4,958;36,459;4,800;4,883;-2,745;0,000;38,300;39,200;9,263;1,686;27,352;30,015;26,714;27,467;-3,130;26,937;0,000;285,840;Inf;295,000;295,000;27,755;2,942;33,009;24,180
6974,000;3,424;0,799;-35,209;1,667;9,486;4,958;36,459;4,800;4,883;-2,745;0,000;38,300;39,200;9,263;1,686;27,378;29,980;26,797;27,148;-3,130;26,937;0,000;285,840;Inf;295,000;295,000;27,887;2,950;33,037;24,133
6974,500;3,424;0,799;-35,209;1,667;9,486;4,958;36,459;4,800;4,883;-2,745;0,000;38,300;39,200;9,263;1,686;26,924;29,834;26,725;26,792;-3,130;26,937;0,000;286,240;Inf;295,000;295,000;27,826;2,957;33,052;24,190
6975,000;3,424;0,799;-35,209;1,667;9,486;4,958;36,459;4,800;4,883;-2,745;0,000;38,300;39,200;9,263;1,686;26,759;29,732;26,658;26,563;-3,130;26,937;0,000;286,240;Inf;295,000;295,000;27,569;2,965;32,994;24,194
6975,500;3,424;0,799;-35,209;1,667;9,486;4,905;36,513;4,815;4,912;-2,742;0,000;38,268;39,216;9,263;1,686;26,941;29,787;26,585;27,406;-3,137;26,933;0,000;285,540;Inf;295,000;295,000;27,428;2,973;32,971;24,102
6976,000;3,424;0,799;-35,209;1,667;9,486;4,905;36,513;4,815;4,912;-2,742;0,000;38,300;39,200;9,263;1,686;27,314;30,108;26,711;27,694;-3,137;26,933;0,000;285,540;Inf;295,000;295,000;27,680;2,980;32,996;24,146
6976,500;3,262;0,878;-34,310;1,728;9,373;4,905;36,513;4,815;4,912;-2,742;0,000;38,300;39,200;9,517;1,718;27,470;30,077;26,827;27,292;-3,137;26,933;0,000;286,040;Inf;295,000;295,000;27,957;2,987;33,065;24,109
6977,000;3,262;0,878;-34,310;1,728;9,373;4,905;36,513;4,815;4,912;-2,742;0,000;38,300;39,200;9,517;1,718;27,205;29,945;26,847;26,988;-3,137;26,933;0,000;286,040;Inf;295,000;295,000;27,917;2,992;33,107;24,166
6977,500;3,262;0,878;-34,310;1,728;9,373;4,905;36,513;4,815;4,912;-2,742;0,000;38,300;39,200;9,517;1,718;27,014;29,885;26,805;26,912;-3,137;26,933;0,000;286,040;Inf;295,000;295,000;27,746;2,996;33,104;24,162
6978,000;3,262;0,878;-34,310;1,728;9,373;4,905;36,513;4,815;4,912;-2,742;0,000;38,300;39,200;9,517;1,718;26,714;29,765;26,696;26,638;-3,137;26,933;0,000;286,040;Inf;295,000;295,000;27,654;3,001;33,045;24,142
6978,500;3,262;0,878;-34,310;1,728;9,373;4,954;36,524;4,828;4,930;-2,739;0,000;38,260;39,203;9,517;1,718;26,936;29,737;26,657;27,001;-3,140;26,936;0,000;286,140;Inf;295,000;295,000;27,453;3,005;33,033;24,139
6979,000;3,262;0,878;-34,310;1,728;9,373;4,954;36,524;4,828;4,930;-2,739;0,000;38,300;39,200;9,517;1,718;27,400;30,093;26,834;27,443;-3,140;26,936;0,000;286,140;Inf;295,000;295,000;27,583;3,009;33,064;24,127
6979,500;3,262;0,878;-34,310;1,728;9,373;4,954;36,524;4,828;4,930;-2,739;0,000;38,300;39,200;9,517;1,718;27,369;30,066;26,876;27,220;-3,140;26,936;0,000;285,740;Inf;295,000;295,000;27,942;3,013;33,096;24,092
6980,000;2,773;0,768;-34,005;1,746;9,404;4,954;36,524;4,828;4,930;-2,739;0,000;38,300;39,200;9,540;1,597;27,212;29,932;26,856;26,947;-3,140;26,936;0,000;285,740;Inf;295,000;295,000;27,883;3,017;33,129;24,093
6980,500;2,773;0,768;-34,005;1,746;9,404;4,954;36,524;4,828;4,930;-2,739;0,000;38,300;39,200;9,540;1,597;26,901;29,882;26,767;26,793;-3,140;26,936;0,000;286,040;Inf;295,000;295,000;27,737;3,013;33,127;24,067
6981,000;2,773;0,768;-34,005;1,746;9,404;4,954;36,524;4,828;4,930;-2,739;0,000;38,300;39,200;9,540;1,597;26,934;29,878;26,711;27,222;-3,140;26,936;0,000;286,040;Inf;295,000;295,000;27,586;3,009;33,102;24,132
6981,500;2,773;0,768;-34,005;1,746;9,404;4,954;36,524;4,828;4,930;-2,739;0,000;38,300;39,200;9,540;1,597;27,200;30,063;26,762;27,506;-3,140;26,936;0,000;286,240;Inf;295,000;295,000;27,686;3,005;33,134;24,309
6982,000;2,773;0,768;-34,005;1,746;9,404;4,932;36,489;4,818;4,919;-2,742;0,000;38,269;39,202;9,540;1,597;27,368;30,118;26,850;27,474;-3,141;26,932;0,000;286,240;Inf;295,000;295,000;27,883;3,002;33,180;24,372
6982,500;2,773;0,768;-34,005;1,746;9,404;4,932;36,489;4,818;4,919;-2,742;0,000;38,300;39,200;9,540;1,597;27,315;30,000;26,910;26,995;-3,141;26,932;0,000;286,440;Inf;295,000;295,000;27,953;2,998;33,194;24,421
6983,000;2,976;0,754;-35,025;1,700;9,466;4,932;36,489;4,818;4,919;-2,742;0,000;38,300;39,200;9,456;1,619;27,207;29,919;26,862;26,930;-3,141;26,932;0,000;286,440;Inf;295,000;295,000;27,805;2,994;33,172;24,458
6983,500;2,976;0,754;-35,025;1,700;9,466;4,932;36,489;4,818;4,919;-2,742;0,000;38,300;39,200;9,456;1,619;27,021;29,896;26,820;27,180;-3,141;26,932;0,000;286,140;Inf;295,000;295,000;27,730;2,994;33,163;24,488
6984,000;2,976;0,754;-35,025;1,700;9,466;4,932;36,489;4,818;4,919;-2,742;0,000;38,300;39,200;9,456;1,619;27,191;30,065;26,844;27,432;-3,141;26,932;0,000;286,140;Inf;295,000;295,000;27,729;2,994;33,160;24,508
6984,500;2,976;0,754;-35,025;1,700;9,466;4,932;36,489;4,818;4,919;-2,742;0,000;38,300;39,200;9,456;1,619;27,518;30,112;26,908;27,537;-3,141;26,932;0,000;285,940;Inf;295,000;295,000;27,883;2,993;33,182;24,554
6985,000;2,976;0,754;-35,025;1,700;9,466;4,921;36,463;4,791;4,930;-2,745;0,000;38,266;39,177;9,456;1,619;27,494;30,080;26,979;27,370;-3,142;26,928;0,000;285,940;Inf;295,000;295,000;28,019;2,993;33,233;24,582
6985,500;2,976;0,754;-35,025;1,700;9,466;4,921;36,463;4,791;4,930;-2,745;0,000;38,300;39,200;9,456;1,619;27,295;30,055;26,947;27,101;-3,142;26,928;0,000;285,940;Inf;295,000;295,000;27,981;2,993;33,204;24,623
6986,000;2,976;0,754;-35,025;1,700;9,466;4,921;36,463;4,791;4,930;-2,745;0,000;38,300;39,200;9,456;1,619;27,174;29,979;26,890;27,163;-3,142;26,928;0,000;285,940;Inf;295,000;295,000;27,849;2,993;33,194;24,652
6986,500;2,521;0,647;-34,465;1,680;9,419;4,921;36,463;4,791;4,930;-2,745;0,000;38,300;39,200;9,591;1,793;27,343;30,114;26,927;27,530;-3,142;26,928;0,000;286,040;Inf;295,000;295,000;27,801;2,992;33,195;24,697
6987,000;2,521;0,647;-34,465;1,680;9,419;4,921;36,463;4,791;4,930;-2,745;0,000;38,300;39,200;9,591;1,793;27,529;30,166;26,969;27,661;-3,142;26,928;0,000;286,040;Inf;295,000;295,000;27,978;2,985;33,236;24,639
6987,500;2,521;0,647;-34,465;1,680;9,419;4,921;36,463;4,791;4,930;-2,745;0,000;38,300;39,200;9,591;1,793;27,454;30,177;27,016;27,535;-3,142;26,928;0,000;286,040;Inf;295,000;295,000;28,081;2,977;33,266;24,586
6988,000;2,521;0,647;-34,465;1,680;9,419;4,921;36,463;4,791;4,930;-2,745;0,000;38,300;39,200;9,591;1,793;27,422;30,108;27,046;27,291;-3,142;26,928;0,000;286,040;Inf;295,000;295,000;28,045;2,969;33,280;24,530
6988,500;2,521;0,647;-34,465;1,680;9,419;4,905;36,467;4,787;4,966;-2,749;0,000;38,266;39,180;9,591;1,793;27,256;30,017;27,006;27,112;-3,145;26,940;0,000;285,740;Inf;295,000;295,000;27,967;2,962;33,278;24,463
6989,000;2,521;0,647;-34,465;1,680;9,419;4,905;36,467;4,787;4,966;-2,749;0,000;38,300;39,200;9,591;1,793;27,089;30,057;26,927;27,168;-3,145;26,940;0,000;285,740;Inf;295,000;295,000;27,848;2,955;33,256;24,404
6989,500;2,678;0,593;-35,209;1,722;9,506;4,905;36,467;4,787;4,966;-2,749;0,000;38,300;39,200;9,443;1,683;27,484;30,191;26,954;27,672;-3,145;26,940;0,000;285,640;Inf;295,000;295,000;27,810;2,948;33,286;24,398
6990,000;2,678;0,593;-35,209;1,722;9,506;4,905;36,467;4,787;4,966;-2,749;0,000;38,300;39,200;9,443;1,683;27,584;30,238;27,035;27,733;-3,145;26,940;0,000;285,640;Inf;295,000;295,000;28,075;2,943;33,325;24,356
6990,500;2,678;0,593;-35,209;1,722;9,506;4,905;36,467;4,787;4,966;-2,749;0,000;38,300;39,200;9,443;1,683;27,512;30,217;27,063;27,479;-3,145;26,940;0,000;286,040;Inf;295,000;295,000;28,148;2,939;33,336;24,320
6991,000;2,678;0,593;-35,209;1,722;9,506;4,905;36,467;4,787;4,966;-2,749;0,000;38,300;39,200;9,443;1,683;27,390;30,116;27,051;27,210;-3,145;26,940;0,000;286,040;Inf;295,000;295,000;28,068;2,935;33,368;24,373
6991,500;2,678;0,593;-35,209;1,722;9,506;4,922;36,489;4,793;4,988;-2,749;0,000;38,263;39,196;9,443;1,683;27,142;30,091;26,993;27,146;-3,136;26,932;0,000;285,740;Inf;295,000;295,000;27,942;2,930;33,351;24,291
6992,000;2,678;0,593;-35,209;1,722;9,506;4,922;36,489;4,793;4,988;-2,749;0,000;38,300;39,200;9,443;1,683;27,260;30,143;26,956;27,376;-3,136;26,932;0,000;285,740;Inf;295,000;295,000;27,843;2,926;33,345;24,120
6992,500;2,938;0,798;-33,990;1,770;9,412;4,922;36,489;4,793;4,988;-2,749;0,000;38,300;39,200;9,564;1,539;27,543;30,229;27,017;27,675;-3,136;26,932;0,000;285,640;Inf;295,000;295,000;27,934;2,922;33,360;24,092
6993,000;2,938;0,798;-33,990;1,770;9,412;4,922;36,489;4,793;4,988;-2,749;0,000;38,300;39,200;9,564;1,539;27,513;30,218;27,113;27,407;-3,136;26,932;0,000;285,640;Inf;295,000;295,000;28,116;2,922;33,389;24,081
6993,500;2,938;0,798;-33,990;1,770;9,412;4,922;36,489;4,793;4,988;-2,749;0,000;38,300;39,200;9,564;1,539;27,466;30,134;27,088;27,236;-3,136;26,932;0,000;286,240;Inf;295,000;295,000;28,063;2,923;33,412;24,126
6994,000;2,938;0,798;-33,990;1,770;9,412;4,922;36,489;4,793;4,988;-2,749;0,000;38,300;39,200;9,564;1,539;27,248;30,159;27,062;27,325;-3,136;26,932;0,000;286,240;Inf;295,000;295,000;27,981;2,923;33,378;24,102
6994,500;2,938;0,798;-33,990;1,770;9,412;4,922;36,489;4,793;4,988;-2,749;0,000;38,300;39,200;9,564;1,539;27,293;30,280;27,044;27,565;-3,136;26,932;0,000;286,140;Inf;295,000;295,000;27,948;2,923;33,374;24,063
6995,000;2,938;0,798;-33,990;1,770;9,412;4,947;36,501;4,817;5,016;-2,745;0,000;38,268;39,159;9,564;1,539;27,603;30,346;27,075;27,874;-3,139;26,932;0,000;286,140;Inf;295,000;295,000;28,045;2,923;33,400;24,088
6995,500;2,938;0,798;-33,990;1,770;9,412;4,947;36,501;4,817;5,016;-2,745;0,000;38,300;39,200;9,564;1,539;27,647;30,352;27,145;27,749;-3,139;26,932;0,000;285,940;Inf;295,000;295,000;28,224;2,924;33,462;24,262
6996,000;2,815;0,751;-34,675;1,677;9,439;4,947;36,501;4,817;5,016;-2,745;0,000;38,300;39,200;9,524;1,849;27,557;30,262;27,167;27,420;-3,139;26,932;0,000;285,940;Inf;295,000;295,000;28,223;2,924;33,439;24,312
6996,500;2,815;0,751;-34,675;1,677;9,439;4,947;36,501;4,817;5,016;-2,745;0,000;38,300;39,200;9,524;1,849;27,327;30,171;27,066;27,361;-3,139;26,932;0,000;284,940;Inf;295,000;295,000;28,101;2,922;33,436;24,359
6997,000;2,815;0,751;-34,675;1,677;9,439;4,947;36,501;4,817;5,016;-2,745;0,000;38,300;39,200;9,524;1,849;27,368;30,296;27,072;27,571;-3,139;26,932;0,000;284,940;Inf;295,000;295,000;27,981;2,920;33,435;24,415
6997,500;2,815;0,751;-34,675;1,677;9,439;4,947;36,501;4,817;5,016;-2,745;0,000;38,300;39,200;9,524;1,849;27,691;30,439;27,141;27,993;-3,139;26,932;0,000;286,240;Inf;295,000;295,000;28,077;2,919;33,448;24,480
6998,000;2,815;0,751;-34,675;1,677;9,439;4,930;36,472;4,807;5,003;-2,744;0,000;38,257;39,162;9,524;1,849;27,828;30,400;27,213;27,866;-3,150;26,935;0,000;286,240;Inf;295,000;295,000;28,316;2,917;33,485;24,420
6998,500;2,815;0,751;-34,675;1,677;9,439;4,930;36,472;4,807;5,003;-2,744;0,000;38,300;39,200;9,524;1,849;27,753;30,331;27,258;27,480;-3,150;26,935;0,000;285,640;Inf;295,000;295,000;28,327;2,915;33,516;24,395
6999,000;1,906;0,522;-33,616;1,739;9,373;4,930;36,472;4,807;5,003;-2,744;0,000;38,300;39,200;9,661;1,654;27,521;30,279;27,195;27,249;-3,150;26,935;0,000;285,640;Inf;295,000;295,000;28,205;2,914;33,507;24,371
6999,500;1,906;0,522;-33,616;1,739;9,373;4,930;36,472;4,807;5,003;-2,744;0,000;38,300;39,200;9,661;1,654;27,294;30,248;27,122;27,413;-3,150;26,935;0,000;285,940;Inf;295,000;295,000;28,061;2,897;33,483;24,388
7000,000;1,906;0,522;-33,616;1,739;9,373;4,930;36,472;4,807;5,003;-2,744;0,000;38,300;39,200;9,661;1,654;27,723;30,452;27,151;27,968;-3,150;26,935;0,000;285,940;Inf;295,000;295,000;28,019;2,881;33,509;24,439
7000,500;1,906;0,522;-33,616;1,739;9,373;4,930;36,472;4,807;5,003;-2,744;0,000;38,300;39,200;9,661;1,654;27,795;30,409;27,223;27,753;-3,150;26,935;0,000;285,540;Inf;295,000;295,000;28,324;2,865;33,530;24,510
7001,000;1,906;0,522;-33,616;1,739;9,373;4,930;36,472;4,807;5,003;-2,744;0,000;38,300;39,200;9,661;1,654;27,716;30,348;27,233;27,516;-3,150;26,935;0,000;285,540;Inf;295,000;295,000;28,295;2,849;33,563;24,590
7001,500;1,906;0,522;-33,616;1,739;9,373;4,923;36,471;4,793;5,031;-2,747;0,000;38,262;39,165;9,661;1,654;27,557;30,316;27,204;27,365;-3,135;26,934;0,000;286,240;Inf;295,000;295,000;28,203;2,834;33,556;24,575
7002,000;1,906;0,522;-33,616;1,739;9,373;4,923;36,471;4,793;5,031;-2,747;0,000;38,300;39,200;9,661;1,654;27,368;30,252;27,134;27,440;-3,135;26,934;0,000;286,240;Inf;295,000;295,000;28,110;2,819;33,537;24,547
7002,500;3,303;0,807;-35,209;1,683;9,412;4,923;36,471;4,793;5,031;-2,747;0,000;38,300;39,200;9,610;1,439;27,598;30,367;27,181;27,639;-3,135;26,934;0,000;286,240;Inf;295,000;295,000;28,049;2,804;33,546;24,594
7003,000;3,303;0,807;-35,209;1,683;9,412;4,923;36,471;4,793;5,031;-2,747;0,000;38,300;39,200;9,610;1,439;27,740;30,406;27,212;27,806;-3,135;26,934;0,000;286,240;Inf;295,000;295,000;28,196;2,812;33,571;24,623
7003,500;3,303;0,807;-35,209;1,683;9,412;4,923;36,471;4,793;5,031;-2,747;0,000;38,300;39,200;9,610;1,439;27,668;30,390;27,254;27,605;-3,135;26,934;0,000;286,240;Inf;295,000;295,000;28,291;2,820;33,570;24,572
7004,000;3,303;0,807;-35,209;1,683;9,412;4,923;36,471;4,793;5,031;-2,747;0,000;38,300;39,200;9,610;1,439;27,562;30,375;27,251;27,505;-3,135;26,934;0,000;286,240;Inf;295,000;295,000;28,229;2,828;33,590;24,640
7004,500;3,303;0,807;-35,209;1,683;9,412;4,911;36,470;4,793;5,051;-2,737;0,000;38,245;39,129;9,610;1,439;27,580;30,380;27,232;27,562;-3,147;26,932;0,000;285,240;Inf;295,000;295,000;28,173;2,835;33,566;24,549
7005,000;3,303;0,807;-35,209;1,683;9,412;4,911;36,470;4,793;5,051;-2,737;0,000;38,200;39,100;9,610;1,439;27,761;30,478;27,266;27,914;-3,147;26,932;0,000;285,240;Inf;295,000;295,000;28,188;2,843;33,589;24,468
7005,500;2,843;0,727;-34,664;1,635;9,424;4,911;36,470;4,793;5,051;-2,737;0,000;38,200;39,100;9,548;1,721;27,838;30,535;27,285;28,040;-3,147;26,932;0,000;286,140;Inf;295,000;295,000;28,355;2,851;33,612;24,571
7006,000;2,843;0,727;-34,664;1,635;9,424;4,911;36,470;4,793;5,051;-2,737;0,000;38,200;39,100;9,548;1,721;27,783;30,509;27,329;27,810;-3,147;26,932;0,000;286,140;Inf;295,000;295,000;28,425;2,851;33,644;24,712
7006,500;2,843;0,727;-34,664;1,635;9,424;4,911;36,470;4,793;5,051;-2,737;0,000;38,200;39,100;9,548;1,721;27,725;30,447;27,354;27,568;-3,147;26,932;0,000;283,940;Inf;295,000;295,000;28,358;2,850;33,665;24,796
7007,000;2,843;0,727;-34,664;1,635;9,424;4,911;36,470;4,793;5,051;-2,737;0,000;38,200;39,100;9,548;1,721;27,518;30,444;27,303;27,492;-3,147;26,932;0,000;283,940;Inf;295,000;295,000;28,273;2,850;33,656;24,820
7007,500;2,843;0,727;-34,664;1,635;9,424;4,911;36,470;4,793;5,051;-2,737;0,000;38,200;39,100;9,548;1,721;27,751;30,537;27,289;28,048;-3,147;26,932;0,000;285,940;Inf;295,000;295,000;28,189;2,850;33,639;24,800
7008,000;2,843;0,727;-34,664;1,635;9,424;4,926;36,476;4,822;5,083;-2,731;0,000;38,251;39,124;9,548;1,721;27,800;30,656;27,337;28,077;-3,151;26,930;0,000;285,940;Inf;295,000;295,000;28,406;2,850;33,702;24,799
7008,500;2,843;0,727;-34,664;1,635;9,424;4,926;36,476;4,822;5,083;-2,731;0,000;38,300;39,100;9,548;1,721;27,752;30,570;27,358;27,774;-3,151;26,930;0,000;283,740;Inf;295,000;295,000;28,467;2,850;33,717;24,753
7009,000;2,963;0,708;-35,209;1,671;9,551;4,926;36,476;4,822;5,083;-2,731;0,000;38,300;39,100;9,513;1,672;27,699;30,452;27,359;27,584;-3,151;26,930;0,000;283,740;Inf;295,000;295,000;28,364;2,850;33,709;24,732
7009,500;2,963;0,708;-35,209;1,671;9,551;4,926;36,476;4,822;5,083;-2,731;0,000;38,300;39,100;9,513;1,672;27,487;30,481;27,296;27,558;-3,151;26,930;0,000;286,040;Inf;295,000;295,000;28,274;2,852;33,692;24,670
7010,000;2,963;0,708;-35,209;1,671;9,551;4,926;36,476;4,822;5,083;-2,731;0,000;38,300;39,100;9,513;1,672;27,619;30,500;27,273;27,682;-3,151;26,930;0,000;286,040;Inf;295,000;295,000;28,206;2,854;33,697;24,600
7010,500;2,963;0,708;-35,209;1,671;9,551;4,926;36,476;4,822;5,083;-2,731;0,000;38,300;39,100;9,513;1,672;27,784;30,550;27,313;28,125;-3,151;26,930;0,000;284,040;Inf;295,000;295,000;28,269;2,855;33,715;24,570
7011,000;2,963;0,708;-35,209;1,671;9,551;4,919;36,470;4,818;5,079;-2,732;0,000;38,250;39,081;9,513;1,672;28,028;30,607;27,464;27,771;-3,138;26,939;0,000;284,040;Inf;295,000;295,000;28,443;2,857;33,740;24,529
7011,500;2,963;0,708;-35,209;1,671;9,551;4,919;36,470;4,818;5,079;-2,732;0,000;38,200;39,100;9,513;1,672;27,662;30,469;27,417;27,440;-3,138;26,939;0,000;286,340;Inf;295,000;295,000;28,467;2,859;33,750;24,502
7012,000;2,767;0,642;-35,209;1,645;9,471;4,919;36,470;4,818;5,079;-2,732;0,000;38,200;39,100;9,471;1,879;27,622;30,407;27,348;27,411;-3,138;26,939;0,000;286,340;Inf;295,000;295,000;28,247;2,861;33,739;24,506
7012,500;2,767;0,642;-35,209;1,645;9,471;4,919;36,470;4,818;5,079;-2,732;0,000;38,200;39,100;9,471;1,879;27,703;30,489;27,338;27,777;-3,138;26,939;0,000;284,240;Inf;295,000;295,000;28,197;2,859;33,704;24,503
7013,000;2,767;0,642;-35,209;1,645;9,471;4,919;36,470;4,818;5,079;-2,732;0,000;38,200;39,100;9,471;1,879;27,979;30,670;27,407;28,385;-3,138;26,939;0,000;284,240;Inf;295,000;295,000;28,327;2,858;33,765;24,430
7013,500;2,767;0,642;-35,209;1,645;9,471;4,919;36,470;4,818;5,079;-2,732;0,000;38,200;39,100;9,471;1,879;28,139;30,789;27,514;28,278;-3,138;26,939;0,000;286,440;Inf;295,000;295,000;28,610;2,856;33,796;24,451
7014,000;2,767;0,642;-35,209;1,645;9,471;4,917;36,433;4,835;5,091;-2,755;0,000;38,240;39,072;9,471;1,879;27,972;30,659;27,534;27,801;-3,148;26,915;0,000;286,440;Inf;295,000;295,000;28,680;2,855;33,817;24,453
7014,500;2,767;0,642;-35,209;1,645;9,471;4,917;36,433;4,835;5,091;-2,755;0,000;38,200;39,100;9,471;1,879;27,537;30,435;27,424;27,515;-3,148;26,915;0,000;284,140;Inf;295,000;295,000;28,492;2,853;33,770;24,449
7015,000;2,767;0,642;-35,209;1,645;9,471;4,917;36,433;4,835;5,091;-2,755;0,000;38,200;39,100;9,471;1,879;27,838;30,644;27,424;28,148;-3,148;26,915;0,000;284,140;Inf;295,000;295,000;28,228;2,852;33,775;24,461
7015,500;3,118;0,798;-34,501;1,700;9,435;4,917;36,433;4,835;5,091;-2,755;0,000;38,200;39,100;9,477;1,562;28,226;30,863;27,536;28,600;-3,148;26,915;0,000;286,440;Inf;295,000;295,000;28,514;2,850;33,806;24,466
7016,000;3,118;0,798;-34,501;1,700;9,435;4,917;36,433;4,835;5,091;-2,755;0,000;38,200;39,100;9,477;1,562;28,197;30,799;27,617;28,237;-3,148;26,915;0,000;286,440;Inf;295,000;295,000;28,806;2,855;33,871;24,455
7016,500;3,118;0,798;-34,501;1,700;9,435;4,917;36,433;4,835;5,091;-2,755;0,000;38,200;39,100;9,477;1,562;28,021;30,688;27,619;27,828;-3,148;26,915;0,000;283,940;Inf;295,000;295,000;28,713;2,859;33,892;24,482
7017,000;3,118;0,798;-34,501;1,700;9,435;4,917;36,433;4,835;5,091;-2,755;0,000;38,200;39,100;9,477;1,562;27,939;30,585;27,575;27,467;-3,148;26,915;0,000;283,940;Inf;295,000;295,000;28,539;2,863;33,850;24,521
7017,500;3,118;0,798;-34,501;1,700;9,435;4,875;36,466;4,843;5,151;-2,750;0,000;38,245;39,075;9,477;1,562;27,693;30,489;27,505;27,476;-3,137;26,924;0,000;286,540;Inf;295,000;295,000;28,392;2,867;33,810;24,527
7018,000;3,118;0,798;-34,501;1,700;9,435;4,875;36,466;4,843;5,151;-2,750;0,000;38,200;39,100;9,477;1,562;28,170;30,870;27,574;28,605;-3,137;26,924;0,000;286,540;Inf;295,000;295,000;28,291;2,872;33,853;24,528
7018,500;3,107;0,834;-34,229;1,725;9,398;4,875;36,466;4,843;5,151;-2,750;0,000;38,200;39,100;9,520;1,621;28,264;30,934;27,661;28,436;-3,137;26,924;0,000;283,840;Inf;295,000;295,000;28,805;2,876;33,914;24,536
7019,000;3,107;0,834;-34,229;1,725;9,398;4,875;36,466;4,843;5,151;-2,750;0,000;38,200;39,100;9,520;1,621;28,081;30,800;27,669;27,953;-3,137;26,924;0,000;283,840;Inf;295,000;295,000;28,824;2,879;33,963;24,573
7019,500;3,107;0,834;-34,229;1,725;9,398;4,875;36,466;4,843;5,151;-2,750;0,000;38,200;39,100;9,520;1,621;27,857;30,667;27,618;27,674;-3,137;26,924;0,000;286,540;Inf;295,000;295,000;28,626;2,883;33,954;24,621
7020,000;3,107;0,834;-34,229;1,725;9,398;4,875;36,466;4,843;5,151;-2,750;0,000;38,200;39,100;9,520;1,621;27,688;30,640;27,529;27,680;-3,137;26,924;0,000;286,540;Inf;295,000;295,000;28,454;2,887;33,939;24,638
7020,500;3,107;0,834;-34,229;1,725;9,398;4,906;36,504;4,821;5,185;-2,759;0,000;38,235;39,095;9,520;1,621;27,662;30,777;27,487;28,090;-3,138;26,914;0,000;284,040;Inf;295,000;295,000;28,384;2,890;33,936;24,695
7021,000;3,107;0,834;-34,229;1,725;9,398;4,906;36,504;4,821;5,185;-2,759;0,000;38,200;39,100;9,520;1,621;28,090;30,903;27,538;28,569;-3,138;26,914;0,000;284,040;Inf;295,000;295,000;28,504;2,894;33,988;24,741
7021,500;3,107;0,834;-34,229;1,725;9,398;4,906;36,504;4,821;5,185;-2,759;0,000;38,200;39,100;9,520;1,621;28,205;30,794;27,707;27,925;-3,138;26,914;0,000;286,240;Inf;295,000;295,000;28,775;2,898;33,988;24,740
7022,000;2,717;0,745;-33,312;1,684;9,382;4,906;36,504;4,821;5,185;-2,759;0,000;38,200;39,100;9,715;1,663;28,000;30,711;27,681;27,554;-3,138;26,914;0,000;286,240;Inf;295,000;295,000;28,658;2,901;34,001;24,773
7022,500;2,717;0,745;-33,312;1,684;9,382;4,906;36,504;4,821;5,185;-2,759;0,000;38,200;39,100;9,715;1,663;27,622;30,562;27,572;27,552;-3,138;26,914;0,000;284,940;Inf;295,000;295,000;28,487;2,898;33,979;24,816
7023,000;2,717;0,745;-33,312;1,684;9,382;4,906;36,504;4,821;5,185;-2,759;0,000;38,200;39,100;9,715;1,663;27,871;30,664;27,531;28,119;-3,138;26,914;0,000;284,940;Inf;295,000;295,000;28,327;2,895;33,935;24,805
7023,500;2,717;0,745;-33,312;1,684;9,382;4,906;36,504;4,821;5,185;-2,759;0,000;38,200;39,100;9,715;1,663;28,203;30,983;27,631;28,647;-3,138;26,914;0,000;286,140;Inf;295,000;295,000;28,546;2,892;33,934;24,827
7024,000;2,717;0,745;-33,312;1,684;9,382;4,908;36,446;4,845;5,159;-2,744;0,000;38,233;39,046;9,715;1,663;28,554;30,996;27,776;28,475;-3,135;26,922;0,000;286,140;Inf;295,000;295,000;28,866;2,889;34,050;24,849
7024,500;2,717;0,745;-33,312;1,684;9,382;4,908;36,446;4,845;5,159;-2,744;0,000;38,200;39,000;9,715;1,663;28,420;30,917;27,826;27,973;-3,135;26,922;0,000;285,040;Inf;295,000;295,000;28,950;2,886;34,065;24,855
7025,000;1,957;0,500;-35,160;1,691;9,343;4,908;36,446;4,845;5,159;-2,744;0,000;38,200;39,000;9,490;1,779;27,705;30,662;27,640;27,553;-3,135;26,922;0,000;285,040;Inf;295,000;295,000;28,784;2,884;34,026;24,850
7025,500;1,957;0,500;-35,160;1,691;9,343;4,908;36,446;4,845;5,159;-2,744;0,000;38,200;39,000;9,490;1,779;27,691;30,757;27,543;28,205;-3,135;26,922;0,000;286,140;Inf;295,000;295,000;28,390;2,868;34,004;24,838
7026,000;1,957;0,500;-35,160;1,691;9,343;4,908;36,446;4,845;5,159;-2,744;0,000;38,200;39,000;9,490;1,779;28,160;31,099;27,634;28,937;-3,135;26,922;0,000;286,140;Inf;295,000;295,000;28,549;2,853;33,996;24,856
7026,500;1,957;0,500;-35,160;1,691;9,343;4,908;36,446;4,845;5,159;-2,744;0,000;38,200;39,000;9,490;1,779;28,620;31,108;27,795;28,784;-3,135;26,922;0,000;285,640;Inf;295,000;295,000;28,958;2,839;34,075;24,804
7027,000;1,957;0,500;-35,160;1,691;9,343;4,878;36,403;4,836;5,164;-2,714;0,000;38,226;39,034;9,490;1,779;28,491;31,003;27,884;28,070;-3,127;26,918;0,000;285,640;Inf;295,000;295,000;29,077;2,824;34,133;24,777
7027,500;1,957;0,500;-35,160;1,691;9,343;4,878;36,403;4,836;5,164;-2,714;0,000;38,200;39,000;9,490;1,779;28,086;30,812;27,842;27,695;-3,127;26,918;0,000;287,240;Inf;295,000;295,000;28,862;2,810;34,110;24,829
7028,000;1,957;0,500;-35,160;1,691;9,343;4,878;36,403;4,836;5,164;-2,714;0,000;38,200;39,000;9,490;1,779;27,883;30,693;27,723;27,529;-3,127;26,918;0,000;287,240;Inf;295,000;295,000;28,609;2,796;34,062;24,852
7028,500;3,078;0,717;-35,209;1,701;9,506;4,878;36,403;4,836;5,164;-2,714;0,000;38,200;39,000;9,444;1,636;28,367;31,233;27,736;29,103;-3,127;26,918;0,000;284,040;Inf;295,000;295,000;28,457;2,782;34,064;24,851
7029,000;3,078;0,717;-35,209;1,701;9,506;4,878;36,403;4,836;5,164;-2,714;0,000;38,200;39,000;9,444;1,636;28,573;31,214;27,908;28,662;-3,127;26,918;0,000;284,040;Inf;295,000;295,000;29,110;2,787;34,140;24,853
7029,500;3,078;0,717;-35,209;1,701;9,506;4,878;36,403;4,836;5,164;-2,714;0,000;38,200;39,000;9,444;1,636;28,316;31,022;27,929;28,170;-3,127;26,918;0,000;286,040;Inf;295,000;295,000;29,089;2,792;34,199;24,846
7030,000;3,078;0,717;-35,209;1,701;9,506;4,878;36,403;4,836;5,164;-2,714;0,000;38,200;39,000;9,444;1,636;28,009;30,892;27,853;27,869;-3,127;26,918;0,000;286,040;Inf;295,000;295,000;28,859;2,797;34,201;24,690
7030,500;3,078;0,717;-35,209;1,701;9,506;4,874;36,449;4,814;5,229;-2,729;0,000;38,222;39,029;9,444;1,636;27,959;30,788;27,754;27,653;-3,134;26,912;0,000;284,440;Inf;295,000;295,000;28,656;2,801;34,168;24,677
7031,000;3,078;0,717;-35,209;1,701;9,506;4,874;36,449;4,814;5,229;-2,729;0,000;38,200;39,000;9,444;1,636;27,840;30,774;27,684;27,985;-3,134;26,912;0,000;284,440;Inf;295,000;295,000;28,539;2,806;34,116;24,716
7031,500;4,070;0,965;-35,209;1,631;9,496;4,874;36,449;4,814;5,229;-2,729;0,000;38,200;39,000;9,474;1,662;28,322;31,057;27,758;28,744;-3,134;26,912;0,000;286,040;Inf;295,000;295,000;28,571;2,810;34,156;24,703
7032,000;4,070;0,965;-35,209;1,631;9,496;4,874;36,449;4,814;5,229;-2,729;0,000;38,200;39,000;9,474;1,662;28,493;31,091;27,966;28,299;-3,134;26,912;0,000;286,040;Inf;295,000;295,000;28,970;2,831;34,229;24,684
7032,500;4,070;0,965;-35,209;1,631;9,496;4,874;36,449;4,814;5,229;-2,729;0,000;38,200;39,000;9,474;1,662;28,269;30,948;27,934;27,867;-3,134;26,912;0,000;285,340;Inf;295,000;295,000;28,962;2,851;34,221;24,602
7033,000;4,070;0,965;-35,209;1,631;9,496;4,874;36,449;4,814;5,229;-2,729;0,000;38,200;39,000;9,474;1,662;28,044;30,813;27,870;27,707;-3,134;26,912;0,000;285,340;Inf;295,000;295,000;28,755;2,871;34,193;24,665
7033,500;4,070;0,965;-35,209;1,631;9,496;4,808;36,487;4,813;5,264;-2,740;0,000;38,217;39,029;9,474;1,662;28,085;30,851;27,815;28,100;-3,119;26,912;0,000;286,140;Inf;295,000;295,000;28,609;2,891;34,154;24,656
7034,000;4,070;0,965;-35,209;1,631;9,496;4,808;36,487;4,813;5,264;-2,740;0,000;38,200;39,000;9,474;1,662;28,430;31,172;27,883;28,912;-3,119;26,912;0,000;286,140;Inf;295,000;295,000;28,713;2,910;34,156;24,677
7034,500;2,962;0,824;-33,980;1,727;9,390;4,808;36,487;4,813;5,264;-2,740;0,000;38,200;39,000;9,536;1,602;28,664;31,325;28,012;28,924;-3,119;26,912;0,000;285,640;Inf;295,000;295,000;29,099;2,929;34,298;24,749
7035,000;2,962;0,824;-33,980;1,727;9,390;4,808;36,487;4,813;5,264;-2,740;0,000;38,200;39,000;9,536;1,602;28,704;31,184;28,089;28,362;-3,119;26,912;0,000;285,640;Inf;295,000;295,000;29,231;2,930;34,301;24,733
7035,500;2,962;0,824;-33,980;1,727;9,390;4,808;36,487;4,813;5,264;-2,740;0,000;38,200;39,000;9,536;1,602;28,161;30,895;28,005;27,716;-3,119;26,912;0,000;285,940;Inf;295,000;295,000;29,085;2,930;34,295;24,716
7036,000;2,962;0,824;-33,980;1,727;9,390;4,808;36,487;4,813;5,264;-2,740;0,000;38,200;39,000;9,536;1,602;27,976;30,914;27,891;28,059;-3,119;26,912;0,000;285,940;Inf;295,000;295,000;28,694;2,931;34,251;24,728
7036,500;2,962;0,824;-33,980;1,727;9,390;4,808;36,487;4,813;5,264;-2,740;0,000;38,200;39,000;9,536;1,602;28,339;31,197;27,922;28,989;-3,119;26,912;0,000;285,740;Inf;295,000;295,000;28,710;2,931;34,232;24,746
7037,000;2,962;0,824;-33,980;1,727;9,390;4,920;36,491;4,819;5,295;-2,731;0,000;38,219;39,026;9,536;1,602;28,793;31,347;28,082;29,080;-3,121;26,912;0,000;285,740;Inf;295,000;295,000;29,112;2,932;34,300;24,768
7037,500;2,962;0,824;-33,980;1,727;9,390;4,920;36,491;4,819;5,295;-2,731;0,000;38,200;39,000;9,536;1,602;28,739;31,227;28,168;28,553;-3,121;26,912;0,000;286,340;Inf;295,000;295,000;29,325;2,932;34,367;24,806
7038,000;2,845;0,672;-35,209;1,667;9,419;4,920;36,491;4,819;5,295;-2,731;0,000;38,200;39,000;9,474;1,753;28,529;31,162;28,150;28,161;-3,121;26,912;0,000;286,340;Inf;295,000;295,000;29,172;2,933;34,391;24,827
7038,500;2,845;0,672;-35,209;1,667;9,419;4,920;36,491;4,819;5,295;-2,731;0,000;38,200;39,000;9,474;1,753;28,231;31,076;28,040;27,965;-3,121;26,912;0,000;286,040;Inf;295,000;295,000;29,000;2,931;34,350;24,862
7039,000;2,845;0,672;-35,209;1,667;9,419;4,920;36,491;4,819;5,295;-2,731;0,000;38,200;39,000;9,474;1,753;28,141;31,052;27,917;28,484;-3,121;26,912;0,000;286,040;Inf;295,000;295,000;28,828;2,930;34,310;24,960
7039,500;2,845;0,672;-35,209;1,667;9,419;4,920;36,491;4,819;5,295;-2,731;0,000;38,200;39,000;9,474;1,753;28,464;31,280;27,985;28,722;-3,121;26,912;0,000;285,840;Inf;295,000;295,000;28,899;2,929;34,321;24,904
7040,000;2,845;0,672;-35,209;1,667;9,419;4,910;36,481;4,833;5,299;-2,735;0,000;38,218;39,057;9,474;1,753;28,692;31,289;28,071;28,673;-3,120;26,918;0,000;285,840;Inf;295,000;295,000;29,113;2,927;34,356;24,792
7040,500;2,845;0,672;-35,209;1,667;9,419;4,910;36,481;4,833;5,299;-2,735;0,000;38,200;39,100;9,474;1,753;28,574;31,199;28,107;28,411;-3,120;26,918;0,000;285,940;Inf;295,000;295,000;29,181;2,926;34,403;24,805
7041,000;2,705;0,716;-33,943;1,743;9,397;4,910;36,481;4,833;5,299;-2,735;0,000;38,200;39,100;9,566;1,615;28,492;31,097;28,121;28,070;-3,120;26,918;0,000;285,940;Inf;295,000;295,000;29,073;2,925;34,394;24,751
7041,500;2,705;0,716;-33,943;1,743;9,397;4,910;36,481;4,833;5,299;-2,735;0,000;38,200;39,100;9,566;1,615;28,281;30,979;28,055;27,902;-3,120;26,918;0,000;286,240;Inf;295,000;295,000;28,945;2,921;34,326;24,800
7042,000;2,705;0,716;-33,943;1,743;9,397;4,910;36,481;4,833;5,299;-2,735;0,000;38,200;39,100;9,566;1,615;28,255;31,015;28,002;28,213;-3,120;26,918;0,000;286,240;Inf;295,000;295,000;28,804;2,917;34,334;24,837
7042,500;2,705;0,716;-33,943;1,743;9,397;4,910;36,481;4,833;5,299;-2,735;0,000;38,200;39,100;9,566;1,615;28,777;31,339;28,133;29,042;-3,120;26,918;0,000;286,340;Inf;295,000;295,000;28,871;2,914;34,382;24,761
7043,000;2,705;0,716;-33,943;1,743;9,397;4,910;36,481;4,833;5,299;-2,735;0,000;38,200;39,100;9,566;1,615;28,808;31,335;28,235;28,666;-3,120;26,918;0,000;286,340;Inf;295,000;295,000;29,323;2,910;34,435;24,667
7043,500;2,705;0,716;-33,943;1,743;9,397;4,914;36,433;4,814;5,292;-2,726;0,000;38,231;39,027;9,566;1,615;28,645;31,205;28,242;28,236;-3,121;26,916;0,000;286,140;Inf;295,000;295,000;29,261;2,907;34,434;24,657
7044,000;2,705;0,716;-33,943;1,743;9,397;4,914;36,433;4,814;5,292;-2,726;0,000;38,200;39,000;9,566;1,615;28,433;31,106;28,157;27,939;-3,121;26,916;0,000;286,140;Inf;295,000;295,000;29,082;2,904;34,446;24,667
7044,500;2,143;0,592;-33,028;1,746;9,416;4,914;36,433;4,814;5,292;-2,726;0,000;38,200;39,000;9,615;1,697;28,197;30,989;28,069;28,003;-3,121;26,916;0,000;286,040;Inf;295,000;295,000;28,909;2,901;34,402;24,648
7045,000;2,143;0,592;-33,028;1,746;9,416;4,914;36,433;4,814;5,292;-2,726;0,000;38,200;39,000;9,615;1,697;28,388;31,233;28,058;28,613;-3,121;26,916;0,000;286,040;Inf;295,000;295,000;28,815;2,888;34,413;24,590
7045,500;2,143;0,592;-33,028;1,746;9,416;4,914;36,433;4,814;5,292;-2,726;0,000;38,200;39,000;9,615;1,697;28,732;31,378;28,129;29,103;-3,121;26,916;0,000;286,140;Inf;295,000;295,000;29,073;2,876;34,456;24,546
7046,000;2,143;0,592;-33,028;1,746;9,416;4,914;36,433;4,814;5,292;-2,726;0,000;38,200;39,000;9,615;1,697;28,565;31,322;28,249;28,469;-3,121;26,916;0,000;286,140;Inf;295,000;295,000;29,336;2,864;34,479;24,567
7046,500;2,143;0,592;-33,028;1,746;9,416;4,942;36,424;4,812;5,323;-2,733;0,000;38,228;39,055;9,615;1,697;28,308;31,175;28,167;28,035;-3,123;26,908;0,000;286,240;Inf;295,000;295,000;29,151;2,852;34,522;24,553
7047,000;2,143;0,592;-33,028;1,746;9,416;4,942;36,424;4,812;5,323;-2,733;0,000;38,200;39,100;9,615;1,697;28,104;31,039;28,043;27,963;-3,123;26,908;0,000;286,240;Inf;295,000;295,000;28,921;2,840;34,474;24,499
7047,500;2,924;0,690;-35,209;1,725;9,544;4,942;36,424;4,812;5,323;-2,733;0,000;38,200;39,100;9,143;1,584;28,229;31,112;28,008;28,327;-3,123;26,908;0,000;285,840;Inf;295,000;295,000;28,787;2,829;34,410;24,481
7048,000;2,924;0,690;-35,209;1,725;9,544;4,942;36,424;4,812;5,323;-2,733;0,000;38,200;39,100;9,143;1,584;28,608;31,341;28,070;29,096;-3,123;26,908;0,000;285,840;Inf;295,000;295,000;28,919;2,831;34,393;24,450
7048,500;2,924;0,690;-35,209;1,725;9,544;4,942;36,424;4,812;5,323;-2,733;0,000;38,200;39,100;9,143;1,584;28,790;31,492;28,208;28,995;-3,123;26,908;0,000;285,840;Inf;295,000;295,000;29,279;2,832;34,493;24,446
7049,000;2,924;0,690;-35,209;1,725;9,544;4,942;36,424;4,812;5,323;-2,733;0,000;38,200;39,100;9,143;1,584;28,685;31,345;28,256;28,530;-3,123;26,908;0,000;285,840;Inf;295,000;295,000;29,371;2,834;34,500;24,361
7049,500;2,924;0,690;-35,209;1,725;9,544;4,942;36,424;4,812;5,323;-2,733;0,000;38,200;39,100;9,143;1,584;28,391;31,120;28,140;27,959;-3,123;26,908;0,000;285,840;Inf;295,000;295,000;29,204;2,835;34,483;24,407
7050,000;2,924;0,690;-35,209;1,725;9,544;4,951;36,491;4,803;5,371;-2,724;0,000;38,240;39,088;9,143;1,584;28,259;31,063;28,046;28,274;-3,107;26,921;0,000;285,840;Inf;295,000;295,000;28,902;2,837;34,434;24,385
7050,500;2,924;0,690;-35,209;1,725;9,544;4,951;36,491;4,803;5,371;-2,724;0,000;38,200;39,100;9,143;1,584;28,597;31,328;28,111;28,929;-3,107;26,921;0,000;285,940;Inf;295,000;295,000;28,911;2,838;34,425;24,357
7051,000;3,221;0,725;-35,209;1,664;9,471;4,951;36,491;4,803;5,371;-2,724;0,000;38,200;39,100;9,450;1,711;28,681;31,468;28,166;28,921;-3,107;26,921;0,000;285,940;Inf;295,000;295,000;29,241;2,839;34,477;24,344
7051,500;3,221;0,725;-35,209;1,664;9,471;4,951;36,491;4,803;5,371;-2,724;0,000;38,200;39,100;9,450;1,711;28,708;31,402;28,256;28,643;-3,107;26,921;0,000;286,040;Inf;295,000;295,000;29,309;2,846;34,506;24,374
7052,000;3,221;0,725;-35,209;1,664;9,471;4,951;36,491;4,803;5,371;-2,724;0,000;38,200;39,100;9,450;1,711;28,602;31,304;28,249;28,343;-3,107;26,921;0,000;286,040;Inf;295,000;295,000;29,252;2,852;34,509;24,367
7052,500;3,221;0,725;-35,209;1,664;9,471;4,951;36,491;4,803;5,371;-2,724;0,000;38,200;39,100;9,450;1,711;28,239;31,182;28,152;28,126;-3,107;26,921;0,000;286,340;Inf;295,000;295,000;29,124;2,858;34,480;24,414
7053,000;3,221;0,725;-35,209;1,664;9,471;4,974;36,518;4,792;5,395;-2,727;0,000;38,245;39,067;9,450;1,711;28,566;31,213;28,127;28,611;-3,117;26,913;0,000;286,340;Inf;295,000;295,000;28,925;2,864;34,454;24,464
7053,500;3,221;0,725;-35,209;1,664;9,471;4,974;36,518;4,792;5,395;-2,727;0,000;38,200;39,100;9,450;1,711;28,673;31,322;28,190;28,801;-3,117;26,913;0,000;286,040;Inf;295,000;295,000;29,129;2,870;34,471;24,517
7054,000;2,906;0,765;-33,850;1,732;9,344;4,974;36,518;4,792;5,395;-2,727;0,000;38,200;39,100;9,647;1,632;28,697;31,408;28,245;28,702;-3,117;26,913;0,000;286,040;Inf;295,000;295,000;29,246;2,875;34,492;24,556
7054,500;2,906;0,765;-33,850;1,732;9,344;4,974;36,518;4,792;5,395;-2,727;0,000;38,200;39,100;9,647;1,632;28,563;31,377;28,267;28,521;-3,117;26,913;0,000;286,040;Inf;295,000;295,000;29,263;2,876;34,525;24,600
7055,000;2,906;0,765;-33,850;1,732;9,344;4,974;36,518;4,792;5,395;-2,727;0,000;38,200;39,100;9,647;1,632;28,610;31,293;28,248;28,351;-3,117;26,913;0,000;286,040;Inf;295,000;295,000;29,182;2,876;34,522;24,641
7055,500;2,906;0,765;-33,850;1,732;9,344;4,974;36,518;4,792;5,395;-2,727;0,000;38,200;39,100;9,647;1,632;28,476;31,240;28,191;28,321;-3,117;26,913;0,000;286,440;Inf;295,000;295,000;29,125;2,877;34,511;24,629
7056,000;2,906;0,765;-33,850;1,732;9,344;4,940;36,496;4,807;5,393;-2,724;0,000;38,263;39,081;9,647;1,632;28,585;31,245;28,195;28,585;-3,109;26,913;0,000;286,440;Inf;295,000;295,000;29,057;2,877;34,503;24,573
7056,500;2,906;0,765;-33,850;1,732;9,344;4,940;36,496;4,807;5,393;-2,724;0,000;38,300;39,100;9,647;1,632;28,686;31,428;28,272;28,707;-3,109;26,913;0,000;286,340;Inf;295,000;295,000;29,152;2,878;34,516;24,551
7057,000;2,906;0,765;-33,850;1,732;9,344;4,940;36,496;4,807;5,393;-2,724;0,000;38,300;39,100;9,647;1,632;28,765;31,416;28,303;28,619;-3,109;26,913;0,000;286,340;Inf;295,000;295,000;29,273;2,878;34,560;24,543
7057,500;3,143;0,769;-35,209;1,653;9,487;4,940;36,496;4,807;5,393;-2,724;0,000;38,300;39,100;9,516;1,861;28,764;31,362;28,310;28,440;-3,109;26,913;0,000;286,640;Inf;295,000;295,000;29,276;2,879;34,561;24,459
