t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7058,000;3,143;0,769;-35,209;1,653;9,487;4,940;36,496;4,807;5,393;-2,724;0,000;38,300;39,100;9,516;1,861;28,656;31,281;28,270;28,371;-3,109;26,913;0,000;286,640;Inf;295,000;295,000;29,219;2,883;34,571;24,398
7058,500;3,143;0,769;-35,209;1,653;9,487;4,940;36,496;4,807;5,393;-2,724;0,000;38,300;39,100;9,516;1,861;28,625;31,260;28,268;28,437;-3,109;26,913;0,000;286,640;Inf;295,000;295,000;29,144;2,887;34,554;24,407
7059,000;3,143;0,769;-35,209;1,653;9,487;4,940;36,496;4,807;5,393;-2,724;0,000;38,300;39,100;9,516;1,861;28,623;31,316;28,274;28,647;-3,109;26,913;0,000;286,640;Inf;295,000;295,000;29,148;2,891;34,553;24,319
7059,500;3,143;0,769;-35,209;1,653;9,487;4,911;36,483;4,796;5,400;-2,737;0,000;38,250;39,168;9,516;1,861;28,708;31,440;28,293;28,785;-3,113;26,900;0,000;286,440;Inf;295,000;295,000;29,215;2,896;34,545;24,261
7060,000;3,143;0,769;-35,209;1,653;9,487;4,911;36,483;4,796;5,400;-2,737;0,000;38,200;39,200;9,516;1,861;28,881;31,426;28,391;28,637;-3,113;26,900;0,000;286,440;Inf;295,000;295,000;29,307;2,900;34,577;24,295
7060,500;2,470;0,611;-34,641;1,681;9,520;4,911;36,483;4,796;5,400;-2,737;0,000;38,200;39,200;9,569;1,646;28,760;31,405;28,382;28,530;-3,113;26,900;0,000;286,440;Inf;295,000;295,000;29,334;2,904;34,616;24,304
7061,000;2,470;0,611;-34,641;1,681;9,520;4,911;36,483;4,796;5,400;-2,737;0,000;38,200;39,200;9,569;1,646;28,601;31,352;28,311;28,510;-3,113;26,900;0,000;286,440;Inf;295,000;295,000;29,269;2,897;34,615;24,313
7061,500;2,470;0,611;-34,641;1,681;9,520;4,911;36,483;4,796;5,400;-2,737;0,000;38,200;39,200;9,569;1,646;28,660;31,346;28,284;28,610;-3,113;26,900;0,000;286,240;Inf;295,000;295,000;29,194;2,890;34,603;24,250
7062,000;2,470;0,611;-34,641;1,681;9,520;4,911;36,483;4,796;5,400;-2,737;0,000;38,200;39,200;9,569;1,646;28,676;31,457;28,321;28,740;-3,113;26,900;0,000;286,240;Inf;295,000;295,000;29,225;2,883;34,596;24,187
7062,500;2,470;0,611;-34,641;1,681;9,520;4,913;36,484;4,840;5,429;-2,729;0,000;38,256;39,148;9,569;1,646;28,864;31,491;28,361;28,868;-3,115;26,908;0,000;286,240;Inf;295,000;295,000;29,298;2,876;34,645;24,135
7063,000;2,470;0,611;-34,641;1,681;9,520;4,913;36,484;4,840;5,429;-2,729;0,000;38,300;39,100;9,569;1,646;28,953;31,523;28,403;28,787;-3,115;26,908;0,000;286,240;Inf;295,000;295,000;29,396;2,869;34,654;24,113
7063,500;2,470;0,611;-34,641;1,681;9,520;4,913;36,484;4,840;5,429;-2,729;0,000;38,300;39,100;9,569;1,646;28,760;31,396;28,393;28,640;-3,115;26,908;0,000;286,340;Inf;295,000;295,000;29,416;2,863;34,659;24,098
7064,000;2,806;0,653;-35,209;1,651;9,485;4,913;36,484;4,840;5,429;-2,729;0,000;38,300;39,100;9,514;1,790;28,601;31,488;28,389;28,676;-3,115;26,908;0,000;286,340;Inf;295,000;295,000;29,297;2,856;34,669;24,169
7064,500;2,806;0,653;-35,209;1,651;9,485;4,913;36,484;4,840;5,429;-2,729;0,000;38,300;39,100;9,514;1,790;28,711;31,532;28,372;28,774;-3,115;26,908;0,000;286,540;Inf;295,000;295,000;29,288;2,855;34,665;24,218
7065,000;2,806;0,653;-35,209;1,651;9,485;4,913;36,484;4,840;5,429;-2,729;0,000;38,300;39,100;9,514;1,790;28,850;31,507;28,388;28,931;-3,115;26,908;0,000;286,540;Inf;295,000;295,000;29,347;2,855;34,669;24,193
7065,500;2,806;0,653;-35,209;1,651;9,485;4,913;36,484;4,840;5,429;-2,729;0,000;38,300;39,100;9,514;1,790;28,881;31,539;28,421;28,896;-3,115;26,908;0,000;286,040;Inf;295,000;295,000;29,419;2,854;34,694;24,159
7066,000;2,806;0,653;-35,209;1,651;9,485;4,935;36,482;4,821;5,451;-2,715;0,000;38,273;39,145;9,514;1,790;28,756;31,523;28,412;28,714;-3,106;26,901;0,000;286,040;Inf;295,000;295,000;29,434;2,853;34,707;23,950
7066,500;2,806;0,653;-35,209;1,651;9,485;4,935;36,482;4,821;5,451;-2,715;0,000;38,300;39,100;9,514;1,790;28,735;31,404;28,429;28,576;-3,106;26,901;0,000;286,140;Inf;295,000;295,000;29,352;2,852;34,698;23,882
7067,000;3,076;0,678;-35,209;1,657;9,474;4,935;36,482;4,821;5,451;-2,715;0,000;38,300;39,100;9,472;1,673;28,747;31,627;28,430;28,934;-3,106;26,901;0,000;286,140;Inf;295,000;295,000;29,435;2,855;34,707;23,891
7067,500;3,076;0,678;-35,209;1,657;9,474;4,935;36,482;4,821;5,451;-2,715;0,000;38,300;39,100;9,472;1,673;28,987;31,661;28,454;29,137;-3,106;26,901;0,000;286,040;Inf;295,000;295,000;29,435;2,859;34,745;23,911
7068,000;3,076;0,678;-35,209;1,657;9,474;4,935;36,482;4,821;5,451;-2,715;0,000;38,300;39,100;9,472;1,673;29,060;31,667;28,522;28,999;-3,106;26,901;0,000;286,040;Inf;295,000;295,000;29,560;2,859;34,792;23,932
7068,500;3,076;0,678;-35,209;1,657;9,474;4,935;36,482;4,821;5,451;-2,715;0,000;38,300;39,100;9,472;1,673;28,974;31,563;28,534;28,637;-3,106;26,901;0,000;285,840;Inf;295,000;295,000;29,562;2,862;34,802;23,872
7069,000;3,076;0,678;-35,209;1,657;9,474;4,924;36,486;4,815;5,465;-2,720;0,000;38,266;39,194;9,472;1,673;28,826;31,473;28,496;28,508;-3,115;26,885;0,000;285,840;Inf;295,000;295,000;29,427;2,866;34,778;23,857
7069,500;3,076;0,678;-35,209;1,657;9,474;4,924;36,486;4,815;5,465;-2,720;0,000;38,300;39,200;9,472;1,673;28,734;31,534;28,459;28,855;-3,115;26,885;0,000;285,940;Inf;295,000;295,000;29,326;2,869;34,760;23,858
7070,000;3,076;0,678;-35,209;1,657;9,474;4,924;36,486;4,815;5,465;-2,720;0,000;38,300;39,200;9,472;1,673;28,933;31,743;28,477;29,159;-3,115;26,885;0,000;285,940;Inf;295,000;295,000;29,395;2,873;34,811;23,801
7070,500;2,739;0,706;-34,923;1,676;9,471;4,924;36,486;4,815;5,465;-2,720;0,000;38,300;39,200;9,536;1,806;29,148;31,717;28,613;29,040;-3,115;26,885;0,000;286,440;Inf;295,000;295,000;29,578;2,876;34,851;23,774
7071,000;2,739;0,706;-34,923;1,676;9,471;4,924;36,486;4,815;5,465;-2,720;0,000;38,300;39,200;9,536;1,806;29,055;31,600;28,636;28,625;-3,115;26,885;0,000;286,440;Inf;295,000;295,000;29,629;2,874;34,865;23,732
7071,500;2,739;0,706;-34,923;1,676;9,471;4,924;36,486;4,815;5,465;-2,720;0,000;38,300;39,200;9,536;1,806;28,854;31,526;28,563;28,610;-3,115;26,885;0,000;286,640;Inf;295,000;295,000;29,479;2,872;34,865;23,708
7072,000;2,739;0,706;-34,923;1,676;9,471;4,924;36,486;4,815;5,465;-2,720;0,000;38,300;39,200;9,536;1,806;28,773;31,591;28,519;29,071;-3,115;26,885;0,000;286,640;Inf;295,000;295,000;29,388;2,869;34,842;23,757
7072,500;2,739;0,706;-34,923;1,676;9,471;4,937;36,519;4,856;5,500;-2,728;0,000;38,278;39,151;9,536;1,806;29,073;31,888;28,563;29,528;-3,121;26,885;0,000;286,440;Inf;295,000;295,000;29,489;2,867;34,845;23,875
7073,000;2,739;0,706;-34,923;1,676;9,471;4,937;36,519;4,856;5,500;-2,728;0,000;38,300;39,200;9,536;1,806;29,385;31,886;28,696;29,418;-3,121;26,885;0,000;286,440;Inf;295,000;295,000;29,763;2,865;34,941;24,175
7073,500;3,391;0,778;-35,209;1,650;9,467;4,937;36,519;4,856;5,500;-2,728;0,000;38,300;39,200;9,473;1,710;29,315;31,823;28,716;28,924;-3,121;26,885;0,000;286,740;Inf;295,000;295,000;29,846;2,863;34,950;24,160
7074,000;3,391;0,778;-35,209;1,650;9,467;4,937;36,519;4,856;5,500;-2,728;0,000;38,300;39,200;9,473;1,710;28,881;31,596;28,632;28,547;-3,121;26,885;0,000;286,740;Inf;295,000;295,000;29,695;2,872;34,956;24,140
7074,500;3,391;0,778;-35,209;1,650;9,467;4,937;36,519;4,856;5,500;-2,728;0,000;38,300;39,200;9,473;1,710;28,983;31,627;28,593;28,982;-3,121;26,885;0,000;286,940;Inf;295,000;295,000;29,414;2,880;34,905;24,165
7075,000;3,391;0,778;-35,209;1,650;9,467;4,937;36,519;4,856;5,500;-2,728;0,000;38,300;39,200;9,473;1,710;29,084;31,874;28,620;29,516;-3,121;26,885;0,000;286,940;Inf;295,000;295,000;29,546;2,889;34,908;24,159
7075,500;3,391;0,778;-35,209;1,650;9,467;4,925;36,502;4,835;5,499;-2,735;0,000;38,283;39,182;9,473;1,710;29,382;31,997;28,746;29,430;-3,133;26,880;0,000;286,840;Inf;295,000;295,000;29,773;2,897;34,968;24,183
7076,000;3,391;0,778;-35,209;1,650;9,467;4,925;36,502;4,835;5,499;-2,735;0,000;38,300;39,200;9,473;1,710;29,389;31,923;28,810;29,091;-3,133;26,880;0,000;286,840;Inf;295,000;295,000;29,889;2,905;34,992;24,119
7076,500;2,330;0,599;-34,878;1,673;9,372;4,925;36,502;4,835;5,499;-2,735;0,000;38,300;39,200;9,513;1,744;29,060;31,781;28,738;28,788;-3,133;26,880;0,000;287,040;Inf;295,000;295,000;29,803;2,913;35,009;24,349
7077,000;2,330;0,599;-34,878;1,673;9,372;4,925;36,502;4,835;5,499;-2,735;0,000;38,300;39,200;9,513;1,744;28,981;31,658;28,711;28,588;-3,133;26,880;0,000;287,040;Inf;295,000;295,000;29,592;2,903;34,985;24,483
7077,500;2,330;0,599;-34,878;1,673;9,372;4,925;36,502;4,835;5,499;-2,735;0,000;38,300;39,200;9,513;1,744;29,158;31,986;28,689;29,730;-3,133;26,880;0,000;286,940;Inf;295,000;295,000;29,484;2,894;35,002;24,524
7078,000;2,330;0,599;-34,878;1,673;9,372;4,925;36,502;4,835;5,499;-2,735;0,000;38,300;39,200;9,513;1,744;29,363;32,150;28,781;29,652;-3,133;26,880;0,000;286,940;Inf;295,000;295,000;29,891;2,885;35,054;24,543
7078,500;2,330;0,599;-34,878;1,673;9,372;4,925;36,502;4,835;5,499;-2,735;0,000;38,300;39,200;9,513;1,744;29,454;32,044;28,866;29,279;-3,133;26,880;0,000;287,040;Inf;295,000;295,000;29,986;2,876;35,097;24,525
7079,000;2,330;0,599;-34,878;1,673;9,372;4,909;36,454;4,842;5,507;-2,747;0,000;38,285;39,208;9,513;1,744;29,251;31,905;28,847;28,911;-3,143;26,873;0,000;287,040;Inf;295,000;295,000;29,911;2,867;35,112;24,619
7079,500;2,330;0,599;-34,878;1,673;9,372;4,909;36,454;4,842;5,507;-2,747;0,000;38,300;39,200;9,513;1,744;29,059;31,745;28,784;28,618;-3,143;26,873;0,000;287,040;Inf;295,000;295,000;29,728;2,858;35,085;24,595
7080,000;2,453;0,607;-34,846;1,661;9,435;4,909;36,454;4,842;5,507;-2,747;0,000;38,300;39,200;9,540;1,807;28,778;31,697;28,708;28,764;-3,143;26,873;0,000;287,040;Inf;295,000;295,000;29,551;2,849;35,041;24,430
7080,500;2,453;0,607;-34,846;1,661;9,435;4,909;36,454;4,842;5,507;-2,747;0,000;38,300;39,200;9,540;1,807;29,171;31,927;28,715;29,604;-3,143;26,873;0,000;286,840;Inf;295,000;295,000;29,487;2,843;35,094;24,349
7081,000;2,453;0,607;-34,846;1,661;9,435;4,909;36,454;4,842;5,507;-2,747;0,000;38,300;39,200;9,540;1,807;29,563;32,139;28,942;29,490;-3,143;26,873;0,000;286,840;Inf;295,000;295,000;29,854;2,836;35,155;24,376
7081,500;2,453;0,607;-34,846;1,661;9,435;4,909;36,454;4,842;5,507;-2,747;0,000;38,300;39,200;9,540;1,807;29,273;31,987;28,960;29,038;-3,143;26,873;0,000;286,540;Inf;295,000;295,000;30,034;2,830;35,193;24,435
7082,000;2,453;0,607;-34,846;1,661;9,435;4,891;36,470;4,818;5,540;-2,753;0,000;38,285;39,204;9,540;1,807;29,079;31,827;28,858;28,651;-3,143;26,859;0,000;286,540;Inf;295,000;295,000;29,814;2,824;35,172;24,509
7082,500;2,453;0,607;-34,846;1,661;9,435;4,891;36,470;4,818;5,540;-2,753;0,000;38,300;39,200;9,540;1,807;28,604;31,763;28,715;28,762;-3,143;26,859;0,000;286,440;Inf;295,000;295,000;29,604;2,818;35,142;24,595
7083,000;3,491;0,809;-35,209;1,697;9,451;4,891;36,470;4,818;5,540;-2,753;0,000;38,300;39,200;9,460;1,695;29,097;32,000;28,712;29,772;-3,143;26,859;0,000;286,440;Inf;295,000;295,000;29,461;2,812;35,112;24,631
7083,500;3,491;0,809;-35,209;1,697;9,451;4,891;36,470;4,818;5,540;-2,753;0,000;38,300;39,200;9,460;1,695;29,612;32,351;28,873;30,176;-3,143;26,859;0,000;286,440;Inf;295,000;295,000;29,895;2,823;35,236;24,643
7084,000;3,491;0,809;-35,209;1,697;9,451;4,891;36,470;4,818;5,540;-2,753;0,000;38,300;39,200;9,460;1,695;29,631;32,241;28,997;29,619;-3,143;26,859;0,000;286,440;Inf;295,000;295,000;30,253;2,834;35,262;24,650
7084,500;3,491;0,809;-35,209;1,697;9,451;4,891;36,470;4,818;5,540;-2,753;0,000;38,300;39,200;9,460;1,695;29,171;31,971;28,956;28,891;-3,143;26,859;0,000;286,540;Inf;295,000;295,000;30,122;2,845;35,268;24,595
7085,000;3,491;0,809;-35,209;1,697;9,451;4,891;36,470;4,818;5,540;-2,753;0,000;38,300;39,200;9,460;1,695;28,858;31,796;28,832;28,460;-3,143;26,859;0,000;286,540;Inf;295,000;295,000;29,747;2,855;35,244;24,546
7085,500;3,491;0,809;-35,209;1,697;9,451;4,903;36,507;4,847;5,576;-2,758;0,000;38,286;39,216;9,460;1,695;28,780;31,769;28,714;29,139;-3,139;26,870;0,000;286,040;Inf;295,000;295,000;29,486;2,866;35,183;24,513
7086,000;3,491;0,809;-35,209;1,697;9,451;4,903;36,507;4,847;5,576;-2,758;0,000;38,300;39,200;9,460;1,695;29,265;32,170;28,779;29,767;-3,139;26,870;0,000;286,040;Inf;295,000;295,000;29,601;2,876;35,156;24,493
7086,500;3,673;0,875;-35,209;1,647;9,517;4,903;36,507;4,847;5,576;-2,758;0,000;38,300;39,200;9,285;1,688;29,600;32,195;28,911;29,619;-3,139;26,870;0,000;286,440;Inf;295,000;295,000;29,995;2,886;35,198;24,484
7087,000;3,673;0,875;-35,209;1,647;9,517;4,903;36,507;4,847;5,576;-2,758;0,000;38,300;39,200;9,285;1,688;29,529;32,042;28,969;29,044;-3,139;26,870;0,000;286,440;Inf;295,000;295,000;30,081;2,899;35,234;24,420
7087,500;3,673;0,875;-35,209;1,647;9,517;4,903;36,507;4,847;5,576;-2,758;0,000;38,300;39,200;9,285;1,688;29,067;31,843;28,920;28,686;-3,139;26,870;0,000;286,140;Inf;295,000;295,000;29,896;2,912;35,185;24,421
7088,000;3,673;0,875;-35,209;1,647;9,517;4,903;36,507;4,847;5,576;-2,758;0,000;38,300;39,200;9,285;1,688;28,702;31,706;28,673;28,978;-3,139;26,870;0,000;286,140;Inf;295,000;295,000;29,629;2,924;35,126;24,416
7088,500;3,673;0,875;-35,209;1,647;9,517;4,943;36,571;4,847;5,626;-2,757;0,000;38,297;39,233;9,285;1,688;29,172;32,076;28,721;29,749;-3,143;26,864;0,000;285,940;Inf;295,000;295,000;29,515;2,936;35,099;24,432
7089,000;3,673;0,875;-35,209;1,647;9,517;4,943;36,571;4,847;5,626;-2,757;0,000;38,300;39,200;9,285;1,688;29,468;32,160;28,859;29,568;-3,143;26,864;0,000;285,940;Inf;295,000;295,000;29,930;2,948;35,148;24,392
7089,500;3,070;0,799;-34,032;1,725;9,462;4,943;36,571;4,847;5,626;-2,757;0,000;38,300;39,200;9,654;1,576;29,429;31,983;28,920;29,085;-3,143;26,864;0,000;286,240;Inf;295,000;295,000;30,014;2,960;35,185;24,368
7090,000;3,070;0,799;-34,032;1,725;9,462;4,943;36,571;4,847;5,626;-2,757;0,000;38,300;39,200;9,654;1,576;29,231;31,837;28,914;28,672;-3,143;26,864;0,000;286,240;Inf;295,000;295,000;29,854;2,962;35,175;24,397
7090,500;3,070;0,799;-34,032;1,725;9,462;4,943;36,571;4,847;5,626;-2,757;0,000;38,300;39,200;9,654;1,576;28,844;31,653;28,815;28,335;-3,143;26,864;0,000;286,240;Inf;295,000;295,000;29,663;2,964;35,089;24,468
7091,000;3,070;0,799;-34,032;1,725;9,462;4,943;36,571;4,847;5,626;-2,757;0,000;38,300;39,200;9,654;1,576;28,627;31,627;28,662;28,633;-3,143;26,864;0,000;286,240;Inf;295,000;295,000;29,411;2,966;35,036;24,495
7091,500;3,070;0,799;-34,032;1,725;9,462;4,943;36,571;4,847;5,626;-2,757;0,000;38,300;39,200;9,654;1,576;29,007;31,994;28,701;29,811;-3,143;26,864;0,000;286,140;Inf;295,000;295,000;29,387;2,967;35,104;24,564
7092,000;3,070;0,799;-34,032;1,725;9,462;4,919;36,527;4,870;5,605;-2,754;0,000;38,301;39,244;9,654;1,576;29,435;32,034;28,939;29,130;-3,139;26,867;0,000;286,140;Inf;295,000;295,000;29,878;2,969;35,186;24,454
7092,500;3,070;0,799;-34,032;1,725;9,462;4,919;36,527;4,870;5,605;-2,754;0,000;38,300;39,200;9,654;1,576;29,109;31,897;28,890;28,717;-3,139;26,867;0,000;286,340;Inf;295,000;295,000;29,884;2,971;35,188;24,514
7093,000;2,229;0,596;-33,670;1,732;9,412;4,919;36,527;4,870;5,605;-2,754;0,000;38,300;39,200;9,634;1,723;28,748;31,740;28,761;28,511;-3,139;26,867;0,000;286,340;Inf;295,000;295,000;29,653;2,972;35,148;24,605
7093,500;2,229;0,596;-33,670;1,732;9,412;4,919;36,527;4,870;5,605;-2,754;0,000;38,300;39,200;9,634;1,723;28,588;31,571;28,648;28,486;-3,139;26,867;0,000;286,240;Inf;295,000;295,000;29,440;2,960;35,086;24,636
7094,000;2,229;0,596;-33,670;1,732;9,412;4,919;36,527;4,870;5,605;-2,754;0,000;38,300;39,200;9,634;1,723;28,786;31,737;28,622;29,297;-3,139;26,867;0,000;286,240;Inf;295,000;295,000;29,323;2,948;35,029;24,507
7094,500;2,229;0,596;-33,670;1,732;9,412;4,919;36,527;4,870;5,605;-2,754;0,000;38,300;39,200;9,634;1,723;29,208;32,057;28,727;29,516;-3,139;26,867;0,000;285,940;Inf;295,000;295,000;29,610;2,936;35,076;24,398
7095,000;2,229;0,596;-33,670;1,732;9,412;4,925;36,484;4,851;5,614;-2,745;0,000;38,305;39,238;9,634;1,723;29,348;31,992;28,813;29,196;-3,145;26,854;0,000;285,940;Inf;295,000;295,000;29,877;2,925;35,106;24,426
7095,500;2,229;0,596;-33,670;1,732;9,412;4,925;36,484;4,851;5,614;-2,745;0,000;38,300;39,200;9,634;1,723;28,933;31,711;28,815;28,608;-3,145;26,854;0,000;286,240;Inf;295,000;295,000;29,837;2,913;35,080;24,566
7096,000;2,695;0,727;-33,951;1,708;9,354;4,925;36,484;4,851;5,614;-2,745;0,000;38,300;39,200;9,621;1,715;28,636;31,568;28,691;28,377;-3,145;26,854;0,000;286,240;Inf;295,000;295,000;29,517;2,902;35,037;24,602
7096,500;2,695;0,727;-33,951;1,708;9,354;4,925;36,484;4,851;5,614;-2,745;0,000;38,300;39,200;9,621;1,715;28,746;31,653;28,653;29,017;-3,145;26,854;0,000;286,640;Inf;295,000;295,000;29,318;2,899;34,979;24,677
7097,000;2,695;0,727;-33,951;1,708;9,354;4,925;36,484;4,851;5,614;-2,745;0,000;38,300;39,200;9,621;1,715;29,011;31,904;28,697;29,331;-3,145;26,854;0,000;286,640;Inf;295,000;295,000;29,517;2,895;34,970;24,671
7097,500;2,695;0,727;-33,951;1,708;9,354;4,925;36,484;4,851;5,614;-2,745;0,000;38,300;39,200;9,621;1,715;29,295;31,900;28,799;29,226;-3,145;26,854;0,000;286,540;Inf;295,000;295,000;29,736;2,892;35,036;24,680
7098,000;2,695;0,727;-33,951;1,708;9,354;4,925;36,484;4,851;5,614;-2,745;0,000;38,300;39,200;9,621;1,715;29,259;31,815;28,854;28,800;-3,145;26,854;0,000;286,540;Inf;295,000;295,000;29,805;2,889;35,034;24,684
7098,500;2,695;0,727;-33,951;1,708;9,354;4,947;36,464;4,850;5,635;-2,757;0,000;38,294;39,241;9,621;1,715;28,933;31,695;28,793;28,461;-3,154;26,855;0,000;286,540;Inf;295,000;295,000;29,682;2,886;34,974;24,681
7099,000;2,695;0,727;-33,951;1,708;9,354;4,947;36,464;4,850;5,635;-2,757;0,000;38,300;39,200;9,621;1,715;28,803;31,560;28,656;28,801;-3,154;26,855;0,000;286,540;Inf;295,000;295,000;29,471;2,883;34,938;24,698
7099,500;2,938;0,817;-34,004;1,729;9,419;4,947;36,464;4,850;5,635;-2,757;0,000;38,300;39,200;9,583;1,664;29,120;31,776;28,722;29,261;-3,154;26,855;0,000;287,140;Inf;295,000;295,000;29,455;2,879;34,909;24,676
7100,000;2,938;0,817;-34,004;1,729;9,419;4,947;36,464;4,850;5,635;-2,757;0,000;38,300;39,200;9,583;1,664;29,238;31,825;28,796;29,252;-3,154;26,855;0,000;287,140;Inf;295,000;295,000;29,720;2,880;34,961;24,682
7100,500;2,938;0,817;-34,004;1,729;9,419;4,947;36,464;4,850;5,635;-2,757;0,000;38,300;39,200;9,583;1,664;29,128;31,771;28,818;28,944;-3,154;26,855;0,000;286,640;Inf;295,000;295,000;29,778;2,881;34,987;24,648
7101,000;2,938;0,817;-34,004;1,729;9,419;4,947;36,464;4,850;5,635;-2,757;0,000;38,300;39,200;9,583;1,664;28,918;31,650;28,771;28,620;-3,154;26,855;0,000;286,640;Inf;295,000;295,000;29,665;2,882;34,965;24,546
7101,500;2,938;0,817;-34,004;1,729;9,419;4,956;36,522;4,834;5,702;-2,762;0,000;38,309;39,208;9,583;1,664;28,738;31,564;28,727;28,539;-3,158;26,857;0,000;286,740;Inf;295,000;295,000;29,490;2,883;34,916;24,500
7102,000;2,938;0,817;-34,004;1,729;9,419;4,956;36,522;4,834;5,702;-2,762;0,000;38,300;39,200;9,583;1,664;28,908;31,652;28,727;28,874;-3,158;26,857;0,000;286,740;Inf;295,000;295,000;29,392;2,884;34,935;24,481
7102,500;3,181;0,774;-35,209;1,682;9,482;4,956;36,522;4,834;5,702;-2,762;0,000;38,300;39,200;9,504;1,833;29,143;31,829;28,820;29,177;-3,158;26,857;0,000;286,940;Inf;295,000;295,000;29,540;2,885;34,971;24,438
7103,000;3,181;0,774;-35,209;1,682;9,482;4,956;36,522;4,834;5,702;-2,762;0,000;38,300;39,200;9,504;1,833;29,107;31,771;28,868;28,866;-3,158;26,857;0,000;286,940;Inf;295,000;295,000;29,742;2,890;34,970;24,409
7103,500;3,181;0,774;-35,209;1,682;9,482;4,956;36,522;4,834;5,702;-2,762;0,000;38,300;39,200;9,504;1,833;28,949;31,621;28,811;28,576;-3,158;26,857;0,000;287,040;Inf;295,000;295,000;29,653;2,895;34,966;24,385
7104,000;3,181;0,774;-35,209;1,682;9,482;4,956;36,522;4,834;5,702;-2,762;0,000;38,300;39,200;9,504;1,833;28,785;31,555;28,743;28,561;-3,158;26,857;0,000;287,040;Inf;295,000;295,000;29,489;2,899;34,935;24,357
7104,500;3,181;0,774;-35,209;1,682;9,482;4,927;36,531;4,842;5,735;-2,759;0,000;38,303;39,235;9,504;1,833;28,834;31,737;28,717;29,014;-3,166;26,853;0,000;286,640;Inf;295,000;295,000;29,411;2,904;34,918;24,305
7105,000;3,181;0,774;-35,209;1,682;9,482;4,927;36,531;4,842;5,735;-2,759;0,000;38,300;39,200;9,504;1,833;29,114;31,837;28,790;29,379;-3,166;26,853;0,000;286,640;Inf;295,000;295,000;29,575;2,909;34,947;24,287
7105,500;3,181;0,774;-35,209;1,682;9,482;4,927;36,531;4,842;5,735;-2,759;0,000;38,300;39,200;9,504;1,833;29,288;31,818;28,895;29,083;-3,166;26,853;0,000;286,440;Inf;295,000;295,000;29,780;2,913;34,976;24,264
7106,000;2,701;0,695;-34,971;1,625;9,440;4,927;36,531;4,842;5,735;-2,759;0,000;38,300;39,200;9,533;1,847;28,844;31,579;28,843;28,412;-3,166;26,853;0,000;286,440;Inf;295,000;295,000;29,771;2,917;34,973;24,228
7106,500;2,701;0,695;-34,971;1,625;9,440;4,927;36,531;4,842;5,735;-2,759;0,000;38,300;39,200;9,533;1,847;28,793;31,516;28,749;28,580;-3,166;26,853;0,000;286,440;Inf;295,000;295,000;29,420;2,914;34,941;24,237
7107,000;2,701;0,695;-34,971;1,625;9,440;4,927;36,531;4,842;5,735;-2,759;0,000;38,300;39,200;9,533;1,847;28,928;31,752;28,757;29,040;-3,166;26,853;0,000;286,440;Inf;295,000;295,000;29,410;2,910;34,903;24,236
7107,500;2,701;0,695;-34,971;1,625;9,440;4,927;36,531;4,842;5,735;-2,759;0,000;38,300;39,200;9,533;1,847;29,202;31,846;28,808;29,315;-3,166;26,853;0,000;286,440;Inf;295,000;295,000;29,619;2,907;34,926;24,263
7108,000;2,701;0,695;-34,971;1,625;9,440;4,939;36,496;4,843;5,737;-2,768;0,000;38,308;39,237;9,533;1,847;29,225;31,834;28,881;29,160;-3,162;26,845;0,000;286,440;Inf;295,000;295,000;29,793;2,904;34,967;24,259
7108,500;2,701;0,695;-34,971;1,625;9,440;4,939;36,496;4,843;5,737;-2,768;0,000;38,300;39,200;9,533;1,847;29,175;31,727;28,892;28,771;-3,162;26,845;0,000;286,640;Inf;295,000;295,000;29,775;2,900;34,956;24,204
7109,000;2,297;0,620;-34,002;1,716;9,359;4,939;36,496;4,843;5,737;-2,768;0,000;38,300;39,200;9,619;1,687;29,007;31,636;28,880;28,484;-3,162;26,845;0,000;286,640;Inf;295,000;295,000;29,641;2,897;34,936;24,275
7109,500;2,297;0,620;-34,002;1,716;9,359;4,939;36,496;4,843;5,737;-2,768;0,000;38,300;39,200;9,619;1,687;28,980;31,660;28,778;29,065;-3,162;26,845;0,000;286,740;Inf;295,000;295,000;29,502;2,887;34,901;24,366
7110,000;2,297;0,620;-34,002;1,716;9,359;4,939;36,496;4,843;5,737;-2,768;0,000;38,300;39,200;9,619;1,687;29,190;31,927;28,859;29,438;-3,162;26,845;0,000;286,740;Inf;295,000;295,000;29,621;2,877;34,936;24,391
7110,500;2,297;0,620;-34,002;1,716;9,359;4,939;36,496;4,843;5,737;-2,768;0,000;38,300;39,200;9,619;1,687;29,194;31,915;28,933;29,224;-3,162;26,845;0,000;286,140;Inf;295,000;295,000;29,853;2,868;34,986;24,368
7111,000;2,297;0,620;-34,002;1,716;9,359;4,936;36,476;4,853;5,769;-2,764;0,000;38,309;39,209;9,619;1,687;29,042;31,840;28,947;28,941;-3,162;26,847;0,000;286,140;Inf;295,000;295,000;29,817;2,859;35,007;24,344
7111,500;2,297;0,620;-34,002;1,716;9,359;4,936;36,476;4,853;5,769;-2,764;0,000;38,300;39,200;9,619;1,687;28,923;31,733;28,906;28,635;-3,162;26,847;0,000;285,840;Inf;295,000;295,000;29,693;2,849;35,011;24,349
7112,000;2,297;0,620;-34,002;1,716;9,359;4,936;36,476;4,853;5,769;-2,764;0,000;38,300;39,200;9,619;1,687;28,772;31,623;28,836;28,526;-3,162;26,847;0,000;285,840;Inf;295,000;295,000;29,549;2,840;34,940;24,401
7112,500;2,416;0,678;-33,946;1,781;9,380;4,936;36,476;4,853;5,769;-2,764;0,000;38,300;39,200;9,543;1,627;28,921;31,661;28,799;28,850;-3,162;26,847;0,000;286,140;Inf;295,000;295,000;29,439;2,831;34,962;24,453
7113,000;2,416;0,678;-33,946;1,781;9,380;4,936;36,476;4,853;5,769;-2,764;0,000;38,300;39,200;9,543;1,627;29,235;31,908;28,949;29,339;-3,162;26,847;0,000;286,140;Inf;295,000;295,000;29,558;2,825;34,982;24,439
7113,500;2,416;0,678;-33,946;1,781;9,380;4,936;36,476;4,853;5,769;-2,764;0,000;38,300;39,200;9,543;1,627;29,063;31,842;28,972;28,975;-3,162;26,847;0,000;286,240;Inf;295,000;295,000;29,858;2,818;35,019;24,434
7114,000;2,416;0,678;-33,946;1,781;9,380;4,936;36,476;4,853;5,769;-2,764;0,000;38,300;39,200;9,543;1,627;29,027;31,683;28,915;28,617;-3,162;26,847;0,000;286,240;Inf;295,000;295,000;29,713;2,811;35,010;24,410
7114,500;2,416;0,678;-33,946;1,781;9,380;4,953;36,507;4,849;5,824;-2,775;0,000;38,303;39,191;9,543;1,627;28,886;31,601;28,868;28,568;-3,168;26,841;0,000;286,440;Inf;295,000;295,000;29,561;2,805;34,983;24,398
7115,000;2,416;0,678;-33,946;1,781;9,380;4,953;36,507;4,849;5,824;-2,775;0,000;38,300;39,200;9,543;1,627;28,982;31,757;28,841;28,957;-3,168;26,841;0,000;286,440;Inf;295,000;295,000;29,481;2,798;34,927;24,366
7115,500;3,331;0,793;-35,209;1,673;9,419;4,953;36,507;4,849;5,824;-2,775;0,000;38,300;39,200;9,548;1,713;29,282;31,909;28,899;29,469;-3,168;26,841;0,000;286,340;Inf;295,000;295,000;29,634;2,792;35,024;24,186
7116,000;3,331;0,793;-35,209;1,673;9,419;4,953;36,507;4,849;5,824;-2,775;0,000;38,300;39,200;9,548;1,713;29,391;31,965;28,998;29,499;-3,168;26,841;0,000;286,340;Inf;295,000;295,000;29,890;2,801;35,048;24,110
7116,500;3,331;0,793;-35,209;1,673;9,419;4,953;36,507;4,849;5,824;-2,775;0,000;38,300;39,200;9,548;1,713;29,016;31,761;28,971;28,563;-3,168;26,841;0,000;286,440;Inf;295,000;295,000;29,963;2,810;35,056;24,064
7117,000;3,331;0,793;-35,209;1,673;9,419;4,953;36,507;4,849;5,824;-2,775;0,000;38,300;39,200;9,548;1,713;28,808;31,646;28,858;28,688;-3,168;26,841;0,000;286,440;Inf;295,000;295,000;29,578;2,818;35,001;24,097
7117,500;3,331;0,793;-35,209;1,673;9,419;4,974;36,559;4,865;5,878;-2,771;0,000;38,301;39,190;9,548;1,713;28,985;31,835;28,851;29,033;-3,164;26,849;0,000;286,840;Inf;295,000;295,000;29,500;2,827;34,989;24,139
7118,000;3,331;0,793;-35,209;1,673;9,419;4,974;36,559;4,865;5,878;-2,771;0,000;38,300;39,200;9,548;1,713;29,186;31,948;28,922;29,353;-3,164;26,849;0,000;286,840;Inf;295,000;295,000;29,676;2,835;34,988;24,164
7118,500;3,331;0,793;-35,209;1,673;9,419;4,974;36,559;4,865;5,878;-2,771;0,000;38,300;39,200;9,548;1,713;29,458;31,982;28,984;29,400;-3,164;26,849;0,000;286,640;Inf;295,000;295,000;29,852;2,843;35,045;24,207
7119,000;3,215;0,767;-35,209;1,679;9,480;4,974;36,559;4,865;5,878;-2,771;0,000;38,300;39,200;9,308;1,745;29,357;31,877;29,038;29,016;-3,164;26,849;0,000;286,640;Inf;295,000;295,000;29,956;2,851;35,085;24,245
7119,500;3,215;0,767;-35,209;1,679;9,480;4,974;36,559;4,865;5,878;-2,771;0,000;38,300;39,200;9,308;1,745;29,164;31,777;29,012;28,663;-3,164;26,849;0,000;286,540;Inf;295,000;295,000;29,822;2,857;35,049;24,277
7120,000;3,215;0,767;-35,209;1,679;9,480;4,974;36,559;4,865;5,878;-2,771;0,000;38,300;39,200;9,308;1,745;29,157;31,868;28,944;29,240;-3,164;26,849;0,000;286,540;Inf;295,000;295,000;29,654;2,863;35,027;24,326
7120,500;3,215;0,767;-35,209;1,679;9,480;4,974;36,559;4,865;5,878;-2,771;0,000;38,300;39,200;9,308;1,745;29,477;32,049;29,049;29,479;-3,164;26,849;0,000;286,840;Inf;295,000;295,000;29,802;2,869;35,032;24,340
7121,000;3,215;0,767;-35,209;1,679;9,480;4,974;36,507;4,856;5,872;-2,774;0,000;38,301;39,164;9,308;1,745;29,527;32,041;29,110;29,451;-3,165;26,832;0,000;286,840;Inf;295,000;295,000;30,013;2,874;35,085;24,326
7121,500;3,215;0,767;-35,209;1,679;9,480;4,974;36,507;4,856;5,872;-2,774;0,000;38,300;39,200;9,308;1,745;29,392;31,955;29,129;29,029;-3,165;26,832;0,000;286,440;Inf;295,000;295,000;30,032;2,880;35,138;24,362
7122,000;2,112;0,577;-34,005;1,676;9,421;4,974;36,507;4,856;5,872;-2,774;0,000;38,300;39,200;9,559;1,534;29,307;31,879;29,102;28,762;-3,165;26,832;0,000;286,440;Inf;295,000;295,000;29,876;2,885;35,141;24,397
7122,500;2,112;0,577;-34,005;1,676;9,421;4,974;36,507;4,856;5,872;-2,774;0,000;38,300;39,200;9,559;1,534;29,038;31,790;29,017;28,814;-3,165;26,832;0,000;287,040;Inf;295,000;295,000;29,763;2,873;35,084;24,431
7123,000;2,112;0,577;-34,005;1,676;9,421;4,974;36,507;4,856;5,872;-2,774;0,000;38,300;39,200;9,559;1,534;29,125;31,902;29,010;29,290;-3,165;26,832;0,000;287,040;Inf;295,000;295,000;29,664;2,860;35,110;24,466
7123,500;2,112;0,577;-34,005;1,676;9,421;4,974;36,507;4,856;5,872;-2,774;0,000;38,300;39,200;9,559;1,534;29,649;32,108;29,157;29,450;-3,165;26,832;0,000;286,840;Inf;295,000;295,000;29,832;2,848;35,139;24,481
7124,000;2,112;0,577;-34,005;1,676;9,421;4,941;36,475;4,849;5,882;-2,778;0,000;38,292;39,154;9,559;1,534;29,563;32,003;29,216;29,013;-3,177;26,836;0,000;286,840;Inf;295,000;295,000;30,091;2,836;35,177;24,481
7124,500;2,112;0,577;-34,005;1,676;9,421;4,941;36,475;4,849;5,882;-2,778;0,000;38,300;39,200;9,559;1,534;29,270;31,901;29,162;28,762;-3,177;26,836;0,000;286,640;Inf;295,000;295,000;29,949;2,824;35,203;24,516
7125,000;1,969;0,550;-33,578;1,641;9,383;4,941;36,475;4,849;5,882;-2,778;0,000;38,300;39,200;9,690;1,644;28,981;31,783;29,067;28,901;-3,177;26,836;0,000;286,640;Inf;295,000;295,000;29,774;2,812;35,144;24,528
7125,500;1,969;0,550;-33,578;1,641;9,383;4,941;36,475;4,849;5,882;-2,778;0,000;38,300;39,200;9,690;1,644;29,252;31,967;29,039;29,453;-3,177;26,836;0,000;286,040;Inf;295,000;295,000;29,683;2,799;35,138;24,511
7126,000;1,969;0,550;-33,578;1,641;9,383;4,941;36,475;4,849;5,882;-2,778;0,000;38,300;39,200;9,690;1,644;29,445;32,214;29,114;29,622;-3,177;26,836;0,000;286,040;Inf;295,000;295,000;29,928;2,785;35,202;24,337
7126,500;1,969;0,550;-33,578;1,641;9,383;4,941;36,475;4,849;5,882;-2,778;0,000;38,300;39,200;9,690;1,644;29,647;32,186;29,194;29,542;-3,177;26,836;0,000;286,040;Inf;295,000;295,000;30,099;2,772;35,240;24,426
7127,000;1,969;0,550;-33,578;1,641;9,383;4,941;36,475;4,849;5,882;-2,778;0,000;38,300;39,200;9,690;1,644;29,419;31,954;29,220;28,805;-3,177;26,836;0,000;286,040;Inf;295,000;295,000;30,142;2,758;35,239;24,467
7127,500;1,969;0,550;-33,578;1,641;9,383;4,946;36,488;4,859;5,926;-2,753;0,000;38,288;39,145;9,690;1,644;29,089;31,836;29,123;28,751;-3,175;26,834;0,000;286,240;Inf;295,000;295,000;29,850;2,746;35,220;24,449
7128,000;1,969;0,550;-33,578;1,641;9,383;4,946;36,488;4,859;5,926;-2,753;0,000;38,300;39,100;9,690;1,644;29,308;31,932;29,115;29,207;-3,175;26,834;0,000;286,240;Inf;295,000;295,000;29,700;2,733;35,188;24,513
7128,500;3,318;0,825;-35,209;1,667;9,459;4,946;36,488;4,859;5,926;-2,753;0,000;38,300;39,100;9,497;1,832;29,687;32,224;29,197;29,939;-3,175;26,834;0,000;286,240;Inf;295,000;295,000;29,890;2,720;35,214;24,538
7129,000;3,318;0,825;-35,209;1,667;9,459;4,946;36,488;4,859;5,926;-2,753;0,000;38,300;39,100;9,497;1,832;29,767;32,304;29,299;29,867;-3,175;26,834;0,000;286,240;Inf;295,000;295,000;30,262;2,730;35,290;24,612
7129,500;3,318;0,825;-35,209;1,667;9,459;4,946;36,488;4,859;5,926;-2,753;0,000;38,300;39,100;9,497;1,832;29,603;32,174;29,338;29,395;-3,175;26,834;0,000;285,940;Inf;295,000;295,000;30,309;2,740;35,328;24,556
7130,000;3,318;0,825;-35,209;1,667;9,459;4,946;36,488;4,859;5,926;-2,753;0,000;38,300;39,100;9,497;1,832;29,357;32,048;29,286;28,875;-3,175;26,834;0,000;285,940;Inf;295,000;295,000;30,128;2,749;35,316;24,523
7130,500;3,318;0,825;-35,209;1,667;9,459;4,946;36,555;4,873;5,994;-2,767;0,000;38,295;39,130;9,497;1,832;29,123;31,906;29,102;29,256;-3,155;26,842;0,000;286,340;Inf;295,000;295,000;29,891;2,759;35,252;24,509
7131,000;3,318;0,825;-35,209;1,667;9,459;4,946;36,555;4,873;5,994;-2,767;0,000;38,300;39,100;9,497;1,832;29,526;32,298;29,182;29,836;-3,155;26,842;0,000;286,340;Inf;295,000;295,000;29,847;2,768;35,258;24,483
7131,500;3,611;0,871;-35,209;1,686;9,488;4,946;36,555;4,873;5,994;-2,767;0,000;38,300;39,100;9,521;1,565;29,867;32,409;29,316;30,137;-3,155;26,842;0,000;286,740;Inf;295,000;295,000;30,210;2,777;35,328;24,498
7132,000;3,611;0,871;-35,209;1,686;9,488;4,946;36,555;4,873;5,994;-2,767;0,000;38,300;39,100;9,521;1,565;29,850;32,297;29,417;29,587;-3,155;26,842;0,000;286,740;Inf;295,000;295,000;30,432;2,790;35,375;24,499
7132,500;3,611;0,871;-35,209;1,686;9,488;4,946;36,555;4,873;5,994;-2,767;0,000;38,300;39,100;9,521;1,565;29,570;32,162;29,398;28,992;-3,155;26,842;0,000;286,540;Inf;295,000;295,000;30,287;2,804;35,397;24,525
7133,000;3,611;0,871;-35,209;1,686;9,488;4,946;36,555;4,873;5,994;-2,767;0,000;38,300;39,100;9,521;1,565;29,197;32,021;29,293;28,768;-3,155;26,842;0,000;286,540;Inf;295,000;295,000;30,030;2,817;35,325;24,585
7133,500;3,611;0,871;-35,209;1,686;9,488;4,946;36,555;4,873;5,994;-2,767;0,000;38,300;39,100;9,521;1,565;29,136;31,989;29,192;29,165;-3,155;26,842;0,000;286,340;Inf;295,000;295,000;29,820;2,830;35,311;24,600
7134,000;3,611;0,871;-35,209;1,686;9,488;4,944;36,569;4,895;6,027;-2,764;0,000;38,286;39,131;9,521;1,565;30,015;32,470;29,398;30,058;-3,160;26,838;0,000;286,340;Inf;295,000;295,000;29,870;2,843;35,396;24,603
7134,500;3,611;0,871;-35,209;1,686;9,488;4,944;36,569;4,895;6,027;-2,764;0,000;38,300;39,100;9,521;1,565;29,950;32,414;29,485;29,541;-3,160;26,838;0,000;286,740;Inf;295,000;295,000;30,485;2,856;35,451;24,630
7135,000;2,396;0,653;-33,241;1,667;9,412;4,944;36,569;4,895;6,027;-2,764;0,000;38,300;39,100;9,712;1,617;29,627;32,267;29,455;29,180;-3,160;26,838;0,000;286,740;Inf;295,000;295,000;30,347;2,868;35,461;24,654
7135,500;2,396;0,653;-33,241;1,667;9,412;4,944;36,569;4,895;6,027;-2,764;0,000;38,300;39,100;9,712;1,617;29,301;32,130;29,371;29,011;-3,160;26,838;0,000;286,640;Inf;295,000;295,000;30,132;2,860;35,458;24,681
7136,000;2,396;0,653;-33,241;1,667;9,412;4,944;36,569;4,895;6,027;-2,764;0,000;38,300;39,100;9,712;1,617;29,252;32,066;29,280;29,078;-3,160;26,838;0,000;286,640;Inf;295,000;295,000;29,953;2,853;35,416;24,701
7136,500;2,396;0,653;-33,241;1,667;9,412;4,944;36,569;4,895;6,027;-2,764;0,000;38,300;39,100;9,712;1,617;29,406;32,278;29,284;29,632;-3,160;26,838;0,000;286,540;Inf;295,000;295,000;29,919;2,845;35,419;24,767
7137,000;2,396;0,653;-33,241;1,667;9,412;4,914;36,527;4,882;6,022;-2,778;0,000;38,268;39,106;9,712;1,617;29,882;32,535;29,362;30,423;-3,165;26,821;0,000;286,540;Inf;295,000;295,000;30,150;2,838;35,490;24,711
7137,500;2,396;0,653;-33,241;1,667;9,412;4,914;36,527;4,882;6,022;-2,778;0,000;38,300;39,100;9,712;1,617;29,774;32,373;29,527;29,451;-3,165;26,821;0,000;286,540;Inf;295,000;295,000;30,550;2,831;35,556;24,659
7138,000;2,403;0,532;-35,209;1,605;9,493;4,914;36,527;4,882;6,022;-2,778;0,000;38,300;39,100;9,476;1,713;29,641;32,247;29,481;29,078;-3,165;26,821;0,000;286,540;Inf;295,000;295,000;30,281;2,823;35,542;24,557
7138,500;2,403;0,532;-35,209;1,605;9,493;4,914;36,527;4,882;6,022;-2,778;0,000;38,300;39,100;9,476;1,713;29,489;32,147;29,417;28,986;-3,165;26,821;0,000;286,640;Inf;295,000;295,000;30,112;2,816;35,507;24,579
7139,000;2,403;0,532;-35,209;1,605;9,493;4,914;36,527;4,882;6,022;-2,778;0,000;38,300;39,100;9,476;1,713;29,477;32,231;29,376;29,450;-3,165;26,821;0,000;286,640;Inf;295,000;295,000;30,010;2,810;35,492;24,512
7139,500;2,403;0,532;-35,209;1,605;9,493;4,914;36,527;4,882;6,022;-2,778;0,000;38,300;39,100;9,476;1,713;29,784;32,555;29,430;30,306;-3,165;26,821;0,000;286,940;Inf;295,000;295,000;30,134;2,803;35,479;24,427
7140,000;2,403;0,532;-35,209;1,605;9,493;4,914;36,527;4,882;6,022;-2,778;0,000;38,300;39,100;9,476;1,713;30,120;32,689;29,570;30,178;-3,165;26,821;0,000;286,940;Inf;295,000;295,000;30,519;2,797;35,602;24,318
7140,500;2,403;0,532;-35,209;1,605;9,493;4,932;36,481;4,888;6,029;-2,757;0,000;38,284;39,113;9,476;1,713;30,032;32,506;29,626;29,638;-3,154;26,825;0,000;286,740;Inf;295,000;295,000;30,639;2,790;35,608;24,262
7141,000;2,403;0,532;-35,209;1,605;9,493;4,932;36,481;4,888;6,029;-2,757;0,000;38,300;39,100;9,476;1,713;29,458;32,222;29,493;28,933;-3,154;26,825;0,000;286,740;Inf;295,000;295,000;30,450;2,784;35,608;24,241
7141,500;2,445;0,642;-34,000;1,723;9,482;4,932;36,481;4,888;6,029;-2,757;0,000;38,300;39,100;9,601;1,632;29,281;32,151;29,373;29,152;-3,154;26,825;0,000;286,440;Inf;295,000;295,000;30,026;2,777;35,553;24,201
7142,000;2,445;0,642;-34,000;1,723;9,482;4,932;36,481;4,888;6,029;-2,757;0,000;38,300;39,100;9,601;1,632;29,685;32,382;29,405;29,995;-3,154;26,825;0,000;286,440;Inf;295,000;295,000;29,989;2,772;35,513;24,172
7142,500;2,445;0,642;-34,000;1,723;9,482;4,932;36,481;4,888;6,029;-2,757;0,000;38,300;39,100;9,601;1,632;30,068;32,645;29,528;30,382;-3,154;26,825;0,000;286,840;Inf;295,000;295,000;30,367;2,767;35,539;24,173
7143,000;2,445;0,642;-34,000;1,723;9,482;4,932;36,481;4,888;6,029;-2,757;0,000;38,300;39,100;9,601;1,632;30,156;32,597;29,674;29,938;-3,154;26,825;0,000;286,840;Inf;295,000;295,000;30,655;2,761;35,613;24,203
7143,500;2,445;0,642;-34,000;1,723;9,482;4,962;36,463;4,871;6,048;-2,774;0,000;38,268;39,076;9,601;1,632;29,866;32,434;29,671;29,421;-3,160;26,819;0,000;287,040;Inf;295,000;295,000;30,591;2,756;35,642;24,222
7144,000;2,445;0,642;-34,000;1,723;9,482;4,962;36,463;4,871;6,048;-2,774;0,000;38,300;39,100;9,601;1,632;29,590;32,294;29,599;29,036;-3,160;26,819;0,000;287,040;Inf;295,000;295,000;30,348;2,751;35,604;24,257
7144,500;2,742;0,733;-33,559;1,637;9,395;4,962;36,463;4,871;6,048;-2,774;0,000;38,300;39,100;9,747;1,667;29,727;32,519;29,480;30,036;-3,160;26,819;0,000;286,840;Inf;295,000;295,000;30,130;2,746;35,564;24,273
7145,000;2,742;0,733;-33,559;1,637;9,395;4,962;36,463;4,871;6,048;-2,774;0,000;38,300;39,100;9,747;1,667;30,202;32,778;29,636;30,399;-3,160;26,819;0,000;286,840;Inf;295,000;295,000;30,441;2,746;35,622;24,339
7145,500;2,742;0,733;-33,559;1,637;9,395;4,962;36,463;4,871;6,048;-2,774;0,000;38,300;39,100;9,747;1,667;30,250;32,695;29,734;29,929;-3,160;26,819;0,000;286,840;Inf;295,000;295,000;30,754;2,746;35,689;24,343
7146,000;2,742;0,733;-33,559;1,637;9,395;4,962;36,463;4,871;6,048;-2,774;0,000;38,300;39,100;9,747;1,667;29,972;32,489;29,728;29,473;-3,160;26,819;0,000;286,840;Inf;295,000;295,000;30,652;2,746;35,729;24,380
7146,500;2,742;0,733;-33,559;1,637;9,395;4,984;36,495;4,861;6,099;-2,760;0,000;38,265;39,060;9,747;1,667;29,876;32,362;29,667;29,095;-3,174;26,813;0,000;286,340;Inf;295,000;295,000;30,416;2,746;35,724;24,377
7147,000;2,742;0,733;-33,559;1,637;9,395;4,984;36,495;4,861;6,099;-2,760;0,000;38,300;39,100;9,747;1,667;29,565;32,207;29,544;28,876;-3,174;26,813;0,000;286,340;Inf;295,000;295,000;30,250;2,746;35,609;24,360
7147,500;2,742;0,733;-33,559;1,637;9,395;4,984;36,495;4,861;6,099;-2,760;0,000;38,300;39,100;9,747;1,667;29,505;32,255;29,460;29,624;-3,174;26,813;0,000;286,640;Inf;295,000;295,000;30,048;2,746;35,603;24,351
7148,000;4,004;0,958;-35,209;1,693;9,495;4,984;36,495;4,861;6,099;-2,760;0,000;38,300;39,100;9,439;1,721;30,182;32,623;29,621;29,911;-3,174;26,813;0,000;286,640;Inf;295,000;295,000;30,211;2,746;35,671;24,357
7148,500;4,004;0,958;-35,209;1,693;9,495;4,984;36,495;4,861;6,099;-2,760;0,000;38,300;39,100;9,439;1,721;30,059;32,484;29,675;29,443;-3,174;26,813;0,000;286,440;Inf;295,000;295,000;30,584;2,766;35,686;24,398
7149,000;4,004;0,958;-35,209;1,693;9,495;4,984;36,495;4,861;6,099;-2,760;0,000;38,300;39,100;9,439;1,721;29,844;32,345;29,624;29,142;-3,174;26,813;0,000;286,440;Inf;295,000;295,000;30,415;2,787;35,662;24,398
7149,500;4,004;0,958;-35,209;1,693;9,495;4,984;36,495;4,861;6,099;-2,760;0,000;38,300;39,100;9,439;1,721;29,589;32,191;29,533;28,834;-3,174;26,813;0,000;286,340;Inf;295,000;295,000;30,239;2,807;35,637;24,433
7150,000;4,004;0,958;-35,209;1,693;9,495;4,902;36,549;4,870;6,161;-2,771;0,000;38,272;39,076;9,439;1,721;29,523;32,167;29,454;29,267;-3,173;26,814;0,000;286,340;Inf;295,000;295,000;30,037;2,826;35,586;24,434
7150,500;4,004;0,958;-35,209;1,693;9,495;4,902;36,549;4,870;6,161;-2,771;0,000;38,300;39,100;9,439;1,721;29,815;32,505;29,514;30,152;-3,173;26,814;0,000;286,340;Inf;295,000;295,000;30,102;2,846;35,611;24,391
7151,000;3,090;0,832;-34,133;1,715;9,363;4,902;36,549;4,870;6,161;-2,771;0,000;38,300;39,100;9,527;1,616;30,237;32,593;29,639;30,049;-3,173;26,814;0,000;286,340;Inf;295,000;295,000;30,496;2,864;35,654;24,348
7151,500;3,090;0,832;-34,133;1,715;9,363;4,902;36,549;4,870;6,161;-2,771;0,000;38,300;39,100;9,527;1,616;30,005;32,355;29,711;29,142;-3,173;26,814;0,000;287,040;Inf;295,000;295,000;30,630;2,868;35,663;24,405
7152,000;3,090;0,832;-34,133;1,715;9,363;4,902;36,549;4,870;6,161;-2,771;0,000;38,300;39,100;9,527;1,616;29,554;32,205;29,603;28,875;-3,173;26,814;0,000;287,040;Inf;295,000;295,000;30,303;2,872;35,633;24,516
7152,500;3,090;0,832;-34,133;1,715;9,363;4,902;36,549;4,870;6,161;-2,771;0,000;38,300;39,100;9,527;1,616;29,585;32,140;29,517;29,187;-3,173;26,814;0,000;286,640;Inf;295,000;295,000;30,059;2,875;35,576;24,551
7153,000;3,090;0,832;-34,133;1,715;9,363;4,997;36,548;4,895;6,190;-2,781;0,000;38,265;39,068;9,527;1,616;29,813;32,434;29,535;29,892;-3,170;26,817;0,000;286,640;Inf;295,000;295,000;30,107;2,879;35,550;24,615
7153,500;3,090;0,832;-34,133;1,715;9,363;4,997;36,548;4,895;6,190;-2,781;0,000;38,300;39,100;9,527;1,616;30,203;32,618;29,666;30,010;-3,170;26,817;0,000;286,640;Inf;295,000;295,000;30,418;2,882;35,593;24,657
7154,000;3,090;0,832;-34,133;1,715;9,363;4,997;36,548;4,895;6,190;-2,781;0,000;38,300;39,100;9,527;1,616;30,209;32,559;29,691;29,624;-3,170;26,817;0,000;286,640;Inf;295,000;295,000;30,624;2,886;35,675;24,743
7154,500;3,136;0,706;-35,209;1,675;9,523;4,997;36,548;4,895;6,190;-2,781;0,000;38,300;39,100;9,476;1,646;29,950;32,471;29,709;29,356;-3,170;26,817;0,000;286,340;Inf;295,000;295,000;30,521;2,889;35,649;24,744
7155,000;3,136;0,706;-35,209;1,675;9,523;4,997;36,548;4,895;6,190;-2,781;0,000;38,300;39,100;9,476;1,646;29,526;32,186;29,533;28,911;-3,170;26,817;0,000;286,340;Inf;295,000;295,000;30,372;2,897;35,627;24,705
7155,500;3,136;0,706;-35,209;1,675;9,523;4,997;36,548;4,895;6,190;-2,781;0,000;38,300;39,100;9,476;1,646;29,611;32,180;29,486;29,211;-3,170;26,817;0,000;286,440;Inf;295,000;295,000;30,039;2,897;35,542;24,687
7156,000;3,136;0,706;-35,209;1,675;9,523;4,997;36,548;4,895;6,190;-2,781;0,000;38,300;39,100;9,476;1,646;29,871;32,341;29,531;29,871;-3,170;26,817;0,000;286,440;Inf;295,000;295,000;30,122;2,901;35,529;24,719
7156,500;3,136;0,706;-35,209;1,675;9,523;4,966;36,545;4,918;6,211;-2,756;0,000;38,260;39,073;9,476;1,646;30,138;32,567;29,633;30,019;-3,171;26,811;0,000;286,240;Inf;295,000;295,000;30,403;2,905;35,570;24,725
7157,000;3,136;0,706;-35,209;1,675;9,523;4,966;36,545;4,918;6,211;-2,756;0,000;38,300;39,100;9,476;1,646;30,227;32,501;29,736;29,593;-3,171;26,811;0,000;286,240;Inf;295,000;295,000;30,589;2,909;35,618;24,745
7157,500;2,318;0,613;-33,958;1,733;9,464;4,966;36,545;4,918;6,211;-2,756;0,000;38,300;39,100;9,577;1,519;29,796;32,315;29,712;29,129;-3,171;26,811;0,000;286,440;Inf;295,000;295,000;30,514;2,912;35,592;24,753
7158,000;2,318;0,613;-33,958;1,733;9,464;4,966;36,545;4,918;6,211;-2,756;0,000;38,300;39,100;9,577;1,519;29,652;32,189;29,614;28,832;-3,171;26,811;0,000;286,440;Inf;295,000;295,000;30,238;2,903;35,551;24,749
7158,500;2,318;0,613;-33,958;1,733;9,464;4,966;36,545;4,918;6,211;-2,756;0,000;38,300;39,100;9,577;1,519;29,539;32,120;29,510;29,065;-3,171;26,811;0,000;286,340;Inf;295,000;295,000;30,072;2,893;35,508;24,721
7159,000;2,318;0,613;-33,958;1,733;9,464;4,966;36,545;4,918;6,211;-2,756;0,000;38,300;39,100;9,577;1,519;30,074;32,562;29,618;30,063;-3,171;26,811;0,000;286,340;Inf;295,000;295,000;30,059;2,884;35,525;24,739
7159,500;2,318;0,613;-33,958;1,733;9,464;4,981;36,501;4,910;6,195;-2,760;0,000;38,259;39,078;9,577;1,519;30,237;32,477;29,733;29,595;-3,167;26,804;0,000;286,740;Inf;295,000;295,000;30,579;2,874;35,595;24,699
7160,000;2,318;0,613;-33,958;1,733;9,464;4,981;36,501;4,910;6,195;-2,760;0,000;38,300;39,100;9,577;1,519;30,029;32,404;29,710;29,234;-3,167;26,804;0,000;286,740;Inf;295,000;295,000;30,511;2,865;35,615;24,712
7160,500;2,318;0,613;-33,958;1,733;9,464;4,981;36,501;4,910;6,195;-2,760;0,000;38,300;39,100;9,577;1,519;29,566;32,221;29,616;28,939;-3,167;26,804;0,000;286,340;Inf;295,000;295,000;30,344;2,856;35,606;24,728
7161,000;2,304;0,601;-34,724;1,685;9,440;4,981;36,501;4,910;6,195;-2,760;0,000;38,300;39,100;9,548;1,877;29,378;32,204;29,512;29,057;-3,167;26,804;0,000;286,340;Inf;295,000;295,000;30,086;2,847;35,542;24,718
7161,500;2,304;0,601;-34,724;1,685;9,440;4,981;36,501;4,910;6,195;-2,760;0,000;38,300;39,100;9,548;1,877;29,693;32,343;29,491;29,764;-3,167;26,804;0,000;286,140;Inf;295,000;295,000;30,038;2,839;35,538;24,756
7162,000;2,304;0,601;-34,724;1,685;9,440;4,981;36,501;4,910;6,195;-2,760;0,000;38,300;39,100;9,548;1,877;30,009;32,554;29,583;30,103;-3,167;26,804;0,000;286,140;Inf;295,000;295,000;30,323;2,830;35,595;24,716
7162,500;2,304;0,601;-34,724;1,685;9,440;4,981;36,501;4,910;6,195;-2,760;0,000;38,300;39,100;9,548;1,877;29,822;32,403;29,686;29,379;-3,167;26,804;0,000;285,940;Inf;295,000;295,000;30,562;2,821;35,629;24,689
7163,000;2,304;0,601;-34,724;1,685;9,440;4,999;36,489;4,886;6,224;-2,772;0,000;38,268;39,063;9,548;1,877;29,718;32,267;29,623;29,035;-3,164;26,806;0,000;285,940;Inf;295,000;295,000;30,323;2,813;35,617;24,645
7163,500;2,304;0,601;-34,724;1,685;9,440;4,999;36,489;4,886;6,224;-2,772;0,000;38,300;39,100;9,548;1,877;29,533;32,190;29,535;29,205;-3,164;26,806;0,000;286,040;Inf;295,000;295,000;30,161;2,804;35,578;24,559
7164,000;3,063;0,712;-35,209;1,727;9,546;4,999;36,489;4,886;6,224;-2,772;0,000;38,300;39,100;9,326;1,695;29,663;32,374;29,512;29,546;-3,164;26,806;0,000;286,040;Inf;295,000;295,000;30,116;2,796;35,535;24,587
7164,500;3,063;0,712;-35,209;1,727;9,546;4,999;36,489;4,886;6,224;-2,772;0,000;38,300;39,100;9,326;1,695;29,980;32,514;29,576;30,094;-3,164;26,806;0,000;285,940;Inf;295,000;295,000;30,274;2,801;35,603;24,696
7165,000;3,063;0,712;-35,209;1,727;9,546;4,999;36,489;4,886;6,224;-2,772;0,000;38,300;39,100;9,326;1,695;30,125;32,539;29,703;29,988;-3,164;26,806;0,000;285,940;Inf;295,000;295,000;30,541;2,805;35,646;24,724
7165,500;3,063;0,712;-35,209;1,727;9,546;4,999;36,489;4,886;6,224;-2,772;0,000;38,300;39,100;9,326;1,695;30,018;32,454;29,718;29,560;-3,164;26,806;0,000;286,640;Inf;295,000;295,000;30,589;2,809;35,640;24,745
7166,000;3,063;0,712;-35,209;1,727;9,546;4,969;36,512;4,876;6,274;-2,744;0,000;38,264;39,098;9,326;1,695;29,584;32,190;29,570;29,127;-3,162;26,805;0,000;286,640;Inf;295,000;295,000;30,437;2,813;35,595;24,752
7166,500;3,063;0,712;-35,209;1,727;9,546;4,969;36,512;4,876;6,274;-2,744;0,000;38,300;39,100;9,326;1,695;29,678;32,354;29,560;29,563;-3,162;26,805;0,000;286,340;Inf;295,000;295,000;30,118;2,817;35,575;24,709
7167,000;3,349;0,886;-33,628;1,740;9,427;4,969;36,512;4,876;6,274;-2,744;0,000;38,300;39,100;9,691;1,595;29,854;32,522;29,617;29,828;-3,162;26,805;0,000;286,340;Inf;295,000;295,000;30,289;2,821;35,594;24,682
7167,500;3,349;0,886;-33,628;1,740;9,427;4,969;36,512;4,876;6,274;-2,744;0,000;38,300;39,100;9,691;1,595;30,148;32,514;29,676;29,788;-3,162;26,805;0,000;286,040;Inf;295,000;295,000;30,455;2,830;35,616;24,629
7168,000;3,349;0,886;-33,628;1,740;9,427;4,969;36,512;4,876;6,274;-2,744;0,000;38,300;39,100;9,691;1,595;30,053;32,440;29,728;29,411;-3,162;26,805;0,000;286,040;Inf;295,000;295,000;30,532;2,838;35,629;24,531
7168,500;3,349;0,886;-33,628;1,740;9,427;4,969;36,512;4,876;6,274;-2,744;0,000;38,300;39,100;9,691;1,595;29,861;32,336;29,667;29,098;-3,162;26,805;0,000;286,240;Inf;295,000;295,000;30,408;2,847;35,602;24,501
7169,000;3,349;0,886;-33,628;1,740;9,427;4,969;36,512;4,876;6,274;-2,744;0,000;38,300;39,100;9,691;1,595;29,593;32,260;29,579;29,153;-3,162;26,805;0,000;286,240;Inf;295,000;295,000;30,241;2,855;35,572;24,475
7169,500;3,349;0,886;-33,628;1,740;9,427;5,055;36,563;4,894;6,327;-2,772;0,000;38,268;39,079;9,691;1,595;29,930;32,606;29,621;29,999;-3,164;26,802;0,000;286,640;Inf;295,000;295,000;30,146;2,863;35,608;24,462
7170,000;3,349;0,886;-33,628;1,740;9,427;5,055;36,563;4,894;6,327;-2,772;0,000;38,300;39,100;9,691;1,595;29,992;32,624;29,688;29,822;-3,164;26,802;0,000;286,640;Inf;295,000;295,000;30,539;2,871;35,642;24,428
7170,500;2,865;0,687;-35,209;1,655;9,529;5,055;36,563;4,894;6,327;-2,772;0,000;38,300;39,100;9,447;1,775;30,011;32,491;29,707;29,504;-3,164;26,802;0,000;285,940;Inf;295,000;295,000;30,532;2,879;35,658;24,397
7171,000;2,865;0,687;-35,209;1,655;9,529;5,055;36,563;4,894;6,327;-2,772;0,000;38,300;39,100;9,447;1,775;29,783;32,377;29,681;29,213;-3,164;26,802;0,000;285,940;Inf;295,000;295,000;30,428;2,879;35,677;24,360
7171,500;2,865;0,687;-35,209;1,655;9,529;5,055;36,563;4,894;6,327;-2,772;0,000;38,300;39,100;9,447;1,775;29,637;32,253;29,614;29,136;-3,164;26,802;0,000;286,640;Inf;295,000;295,000;30,264;2,879;35,621;24,349
7172,000;2,865;0,687;-35,209;1,655;9,529;5,055;36,563;4,894;6,327;-2,772;0,000;38,300;39,100;9,447;1,775;29,813;32,292;29,615;29,659;-3,164;26,802;0,000;286,640;Inf;295,000;295,000;30,160;2,878;35,622;24,317
7172,500;2,865;0,687;-35,209;1,655;9,529;5,013;36,533;4,911;6,318;-2,767;0,000;38,268;39,072;9,447;1,775;30,042;32,559;29,676;30,049;-3,171;26,798;0,000;286,640;Inf;295,000;295,000;30,345;2,878;35,642;24,289
