t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7173,000;2,865;0,687;-35,209;1,655;9,529;5,013;36,533;4,911;6,318;-2,767;0,000;38,300;39,100;9,447;1,775;29,898;32,539;29,734;29,690;-3,171;26,798;0,000;286,640;Inf;295,000;295,000;30,581;2,878;35,690;24,257
7173,500;3,043;0,758;-34,897;1,691;9,458;5,013;36,533;4,911;6,318;-2,767;0,000;38,300;39,100;9,565;1,793;29,872;32,419;29,725;29,491;-3,171;26,798;0,000;287,440;Inf;295,000;295,000;30,465;2,878;35,684;24,224
7174,000;3,043;0,758;-34,897;1,691;9,458;5,013;36,533;4,911;6,318;-2,767;0,000;38,300;39,100;9,565;1,793;29,776;32,343;29,662;29,277;-3,171;26,798;0,000;287,440;Inf;295,000;295,000;30,377;2,880;35,678;24,189
7174,500;3,043;0,758;-34,897;1,691;9,458;5,013;36,533;4,911;6,318;-2,767;0,000;38,300;39,100;9,565;1,793;29,630;32,344;29,598;29,385;-3,171;26,798;0,000;286,640;Inf;295,000;295,000;30,265;2,883;35,648;24,173
7175,000;3,043;0,758;-34,897;1,691;9,458;5,013;36,533;4,911;6,318;-2,767;0,000;38,300;39,100;9,565;1,793;29,787;32,435;29,631;29,651;-3,171;26,798;0,000;286,640;Inf;295,000;295,000;30,239;2,886;35,630;24,134
7175,500;3,043;0,758;-34,897;1,691;9,458;5,013;36,533;4,911;6,318;-2,767;0,000;38,300;39,100;9,565;1,793;30,055;32,523;29,659;29,813;-3,171;26,798;0,000;287,040;Inf;295,000;295,000;30,376;2,888;35,664;24,109
7176,000;3,043;0,758;-34,897;1,691;9,458;5,016;36,524;4,888;6,340;-2,760;0,000;38,276;39,078;9,565;1,793;30,099;32,507;29,725;29,793;-3,167;26,797;0,000;287,040;Inf;295,000;295,000;30,512;2,891;35,661;24,092
7176,500;3,043;0,758;-34,897;1,691;9,458;5,016;36,524;4,888;6,340;-2,760;0,000;38,300;39,100;9,565;1,793;29,859;32,385;29,713;29,389;-3,167;26,797;0,000;286,640;Inf;295,000;295,000;30,531;2,893;35,687;24,085
7177,000;2,123;0,589;-34,044;1,789;9,429;5,016;36,524;4,888;6,340;-2,760;0,000;38,300;39,100;9,551;1,688;29,755;32,361;29,659;29,396;-3,167;26,797;0,000;286,640;Inf;295,000;295,000;30,337;2,896;35,660;24,087
7177,500;2,123;0,589;-34,044;1,789;9,429;5,016;36,524;4,888;6,340;-2,760;0,000;38,300;39,100;9,551;1,688;29,778;32,475;29,660;29,705;-3,167;26,797;0,000;287,040;Inf;295,000;295,000;30,293;2,883;35,639;24,052
7178,000;2,123;0,589;-34,044;1,789;9,429;5,016;36,524;4,888;6,340;-2,760;0,000;38,300;39,100;9,551;1,688;30,052;32,593;29,710;30,014;-3,167;26,797;0,000;287,040;Inf;295,000;295,000;30,405;2,871;35,653;24,033
7178,500;2,123;0,589;-34,044;1,789;9,429;5,016;36,524;4,888;6,340;-2,760;0,000;38,300;39,100;9,551;1,688;30,213;32,576;29,767;29,948;-3,167;26,797;0,000;286,840;Inf;295,000;295,000;30,592;2,858;35,703;24,014
7179,000;2,123;0,589;-34,044;1,789;9,429;5,025;36,514;4,889;6,379;-2,757;0,000;38,284;39,105;9,551;1,688;30,093;32,509;29,804;29,617;-3,163;26,805;0,000;286,840;Inf;295,000;295,000;30,626;2,846;35,724;24,033
7179,500;2,123;0,589;-34,044;1,789;9,429;5,025;36,514;4,889;6,379;-2,757;0,000;38,300;39,100;9,551;1,688;29,951;32,411;29,762;29,293;-3,163;26,805;0,000;286,740;Inf;295,000;295,000;30,506;2,834;35,693;24,000
7180,000;2,495;0,654;-34,477;1,713;9,399;5,025;36,514;4,889;6,379;-2,757;0,000;38,300;39,100;9,552;1,699;29,922;32,541;29,707;29,876;-3,163;26,805;0,000;286,740;Inf;295,000;295,000;30,354;2,823;35,686;24,003
7180,500;2,495;0,654;-34,477;1,713;9,399;5,025;36,514;4,889;6,379;-2,757;0,000;38,300;39,100;9,552;1,699;30,100;32,691;29,752;30,156;-3,163;26,805;0,000;286,540;Inf;295,000;295,000;30,511;2,817;35,702;24,035
7181,000;2,495;0,654;-34,477;1,713;9,399;5,025;36,514;4,889;6,379;-2,757;0,000;38,300;39,100;9,552;1,699;30,355;32,648;29,843;29,849;-3,163;26,805;0,000;286,540;Inf;295,000;295,000;30,675;2,812;35,733;24,122
7181,500;2,495;0,654;-34,477;1,713;9,399;5,025;36,514;4,889;6,379;-2,757;0,000;38,300;39,100;9,552;1,699;30,238;32,518;29,887;29,483;-3,163;26,805;0,000;287,140;Inf;295,000;295,000;30,674;2,807;35,737;24,190
7182,000;2,495;0,654;-34,477;1,713;9,399;5,025;36,514;4,889;6,379;-2,757;0,000;38,300;39,100;9,552;1,699;30,010;32,415;29,840;29,307;-3,163;26,805;0,000;287,140;Inf;295,000;295,000;30,531;2,802;35,749;24,237
7182,500;2,495;0,654;-34,477;1,713;9,399;5,011;36,535;4,904;6,416;-2,759;0,000;38,294;39,116;9,552;1,699;29,945;32,428;29,783;29,631;-3,167;26,798;0,000;286,540;Inf;295,000;295,000;30,393;2,797;35,713;24,283
7183,000;2,495;0,654;-34,477;1,713;9,399;5,011;36,535;4,904;6,416;-2,759;0,000;38,300;39,100;9,552;1,699;30,055;32,659;29,801;29,953;-3,167;26,798;0,000;286,540;Inf;295,000;295,000;30,446;2,792;35,759;24,306
7183,500;3,019;0,761;-34,435;1,693;9,416;5,011;36,535;4,904;6,416;-2,759;0,000;38,300;39,100;9,520;1,467;30,352;32,655;29,906;29,786;-3,167;26,798;0,000;286,640;Inf;295,000;295,000;30,617;2,787;35,795;24,347
7184,000;3,019;0,761;-34,435;1,693;9,416;5,011;36,535;4,904;6,416;-2,759;0,000;38,300;39,100;9,520;1,467;30,251;32,584;29,916;29,453;-3,167;26,798;0,000;286,640;Inf;295,000;295,000;30,675;2,791;35,805;24,387
7184,500;3,019;0,761;-34,435;1,693;9,416;5,011;36,535;4,904;6,416;-2,759;0,000;38,300;39,100;9,520;1,467;29,963;32,474;29,832;29,330;-3,167;26,798;0,000;286,640;Inf;295,000;295,000;30,551;2,794;35,797;24,414
7185,000;3,019;0,761;-34,435;1,693;9,416;5,011;36,535;4,904;6,416;-2,759;0,000;38,300;39,100;9,520;1,467;29,983;32,469;29,792;29,718;-3,167;26,798;0,000;286,640;Inf;295,000;295,000;30,400;2,798;35,776;24,481
7185,500;3,019;0,761;-34,435;1,693;9,416;5,052;36,571;4,911;6,473;-2,755;0,000;38,301;39,133;9,520;1,467;30,145;32,697;29,822;30,114;-3,147;26,807;0,000;286,840;Inf;295,000;295,000;30,491;2,802;35,761;24,503
7186,000;3,019;0,761;-34,435;1,693;9,416;5,052;36,571;4,911;6,473;-2,755;0,000;38,300;39,100;9,520;1,467;30,324;32,806;29,897;30,112;-3,147;26,807;0,000;286,840;Inf;295,000;295,000;30,694;2,805;35,824;24,569
7186,500;2,818;0,722;-35,019;1,679;9,440;5,052;36,571;4,911;6,473;-2,755;0,000;38,300;39,100;9,524;1,831;30,339;32,720;29,945;29,812;-3,147;26,807;0,000;286,640;Inf;295,000;295,000;30,785;2,809;35,860;24,483
7187,000;2,818;0,722;-35,019;1,679;9,440;5,052;36,571;4,911;6,473;-2,755;0,000;38,300;39,100;9,524;1,831;29,890;32,530;29,877;29,429;-3,147;26,807;0,000;286,640;Inf;295,000;295,000;30,704;2,809;35,836;24,415
7187,500;2,818;0,722;-35,019;1,679;9,440;5,052;36,571;4,911;6,473;-2,755;0,000;38,300;39,100;9,524;1,831;30,032;32,557;29,830;29,862;-3,147;26,807;0,000;287,040;Inf;295,000;295,000;30,431;2,809;35,826;24,327
7188,000;2,818;0,722;-35,019;1,679;9,440;5,052;36,571;4,911;6,473;-2,755;0,000;38,300;39,100;9,524;1,831;30,176;32,789;29,864;30,218;-3,147;26,807;0,000;287,040;Inf;295,000;295,000;30,570;2,809;35,833;24,289
7188,500;2,818;0,722;-35,019;1,679;9,440;5,052;36,571;4,911;6,473;-2,755;0,000;38,300;39,100;9,524;1,831;30,242;32,872;29,930;30,176;-3,147;26,807;0,000;286,240;Inf;295,000;295,000;30,762;2,809;35,857;24,262
7189,000;2,818;0,722;-35,019;1,679;9,440;5,009;36,529;4,909;6,469;-2,782;0,000;38,303;39,178;9,524;1,831;30,237;32,784;29,974;29,916;-3,167;26,804;0,000;286,240;Inf;295,000;295,000;30,805;2,810;35,895;24,199
7189,500;2,818;0,722;-35,019;1,679;9,440;5,009;36,529;4,909;6,469;-2,782;0,000;38,300;39,200;9,524;1,831;30,157;32,722;29,952;29,753;-3,167;26,804;0,000;286,540;Inf;295,000;295,000;30,727;2,810;35,875;24,056
7190,000;2,857;0,644;-35,209;1,601;9,482;5,009;36,529;4,909;6,469;-2,782;0,000;38,300;39,200;9,517;1,759;30,099;32,645;29,926;29,606;-3,167;26,804;0,000;286,540;Inf;295,000;295,000;30,646;2,810;35,865;24,101
7190,500;2,857;0,644;-35,209;1,601;9,482;5,009;36,529;4,909;6,469;-2,782;0,000;38,300;39,200;9,517;1,759;30,280;32,752;29,941;30,231;-3,167;26,804;0,000;286,340;Inf;295,000;295,000;30,569;2,811;35,888;24,119
7191,000;2,857;0,644;-35,209;1,601;9,482;5,009;36,529;4,909;6,469;-2,782;0,000;38,300;39,200;9,517;1,759;30,327;32,877;29,997;30,213;-3,167;26,804;0,000;286,340;Inf;295,000;295,000;30,801;2,811;35,919;24,092
7191,500;2,857;0,644;-35,209;1,601;9,482;5,009;36,529;4,909;6,469;-2,782;0,000;38,300;39,200;9,517;1,759;30,451;32,835;30,046;30,063;-3,167;26,804;0,000;286,440;Inf;295,000;295,000;30,853;2,812;35,926;24,032
7192,000;2,857;0,644;-35,209;1,601;9,482;4,987;36,525;4,927;6,486;-2,760;0,000;38,321;39,231;9,517;1,759;30,324;32,756;30,071;29,729;-3,160;26,810;0,000;286,440;Inf;295,000;295,000;30,848;2,813;35,947;24,093
7192,500;2,857;0,644;-35,209;1,601;9,482;4,987;36,525;4,927;6,486;-2,760;0,000;38,300;39,200;9,517;1,759;30,218;32,679;30,025;29,569;-3,160;26,810;0,000;286,040;Inf;295,000;295,000;30,720;2,814;35,937;24,074
7193,000;2,769;0,667;-35,209;1,655;9,615;4,987;36,525;4,927;6,486;-2,760;0,000;38,300;39,200;9,470;1,639;30,221;32,684;29,996;29,781;-3,160;26,810;0,000;286,040;Inf;295,000;295,000;30,623;2,814;35,931;24,112
7193,500;2,769;0,667;-35,209;1,655;9,615;4,987;36,525;4,927;6,486;-2,760;0,000;38,300;39,200;9,470;1,639;30,331;32,791;30,028;30,257;-3,160;26,810;0,000;286,440;Inf;295,000;295,000;30,671;2,814;35,958;24,107
7194,000;2,769;0,667;-35,209;1,655;9,615;4,987;36,525;4,927;6,486;-2,760;0,000;38,300;39,200;9,470;1,639;30,596;32,892;30,144;29,996;-3,160;26,810;0,000;286,440;Inf;295,000;295,000;30,852;2,813;35,979;24,117
7194,500;2,769;0,667;-35,209;1,655;9,615;4,987;36,525;4,927;6,486;-2,760;0,000;38,300;39,200;9,470;1,639;30,422;32,777;30,136;29,706;-3,160;26,810;0,000;286,740;Inf;295,000;295,000;30,907;2,812;35,996;24,151
7195,000;2,769;0,667;-35,209;1,655;9,615;5,028;36,537;4,895;6,536;-2,773;0,000;38,323;39,241;9,470;1,639;30,152;32,695;30,072;29,565;-3,157;26,804;0,000;286,740;Inf;295,000;295,000;30,760;2,811;35,987;24,213
7195,500;2,769;0,667;-35,209;1,655;9,615;5,028;36,537;4,895;6,536;-2,773;0,000;38,300;39,200;9,470;1,639;30,221;32,736;30,035;29,895;-3,157;26,804;0,000;286,140;Inf;295,000;295,000;30,621;2,811;35,983;24,259
7196,000;2,769;0,667;-35,209;1,655;9,615;5,028;36,537;4,895;6,536;-2,773;0,000;38,300;39,200;9,470;1,639;30,366;32,872;30,023;30,380;-3,157;26,804;0,000;286,140;Inf;295,000;295,000;30,722;2,810;35,994;24,300
7196,500;2,947;0,743;-34,363;1,713;9,466;5,028;36,537;4,895;6,536;-2,773;0,000;38,300;39,200;9,520;1,463;30,490;33,005;30,120;30,429;-3,157;26,804;0,000;286,540;Inf;295,000;295,000;30,910;2,809;36,048;24,380
7197,000;2,947;0,743;-34,363;1,713;9,466;5,028;36,537;4,895;6,536;-2,773;0,000;38,300;39,200;9,520;1,463;30,480;32,917;30,156;30,079;-3,157;26,804;0,000;286,540;Inf;295,000;295,000;31,011;2,812;36,054;24,415
7197,500;2,947;0,743;-34,363;1,713;9,466;5,028;36,537;4,895;6,536;-2,773;0,000;38,300;39,200;9,520;1,463;30,166;32,714;30,094;29,715;-3,157;26,804;0,000;286,240;Inf;295,000;295,000;30,908;2,814;36,019;24,391
7198,000;2,947;0,743;-34,363;1,713;9,466;5,028;36,537;4,895;6,536;-2,773;0,000;38,300;39,200;9,520;1,463;30,151;32,812;30,064;29,992;-3,157;26,804;0,000;286,240;Inf;295,000;295,000;30,672;2,816;36,014;24,359
7198,500;2,947;0,743;-34,363;1,713;9,466;5,041;36,579;4,923;6,579;-2,774;0,000;38,324;39,226;9,520;1,463;30,456;32,974;30,085;30,378;-3,170;26,798;0,000;286,940;Inf;295,000;295,000;30,755;2,818;36,024;24,326
7199,000;2,947;0,743;-34,363;1,713;9,466;5,041;36,579;4,923;6,579;-2,774;0,000;38,300;39,200;9,520;1,463;30,645;33,007;30,170;30,578;-3,170;26,798;0,000;286,940;Inf;295,000;295,000;30,973;2,820;36,069;24,344
7199,500;2,886;0,728;-35,181;1,692;9,484;5,041;36,579;4,923;6,579;-2,774;0,000;38,300;39,200;9,439;1,539;30,613;32,978;30,230;30,230;-3,170;26,798;0,000;287,040;Inf;295,000;295,000;31,100;2,822;36,093;24,349
7200,000;2,886;0,728;-35,181;1,692;9,484;5,041;36,579;4,923;6,579;-2,774;0,000;38,300;39,200;9,439;1,539;30,449;32,835;30,220;29,832;-3,170;26,798;0,000;287,040;Inf;295,000;295,000;31,012;2,823;36,087;24,301
7200,500;2,886;0,728;-35,181;1,692;9,484;5,041;36,579;4,923;6,579;-2,774;0,000;38,300;39,200;9,439;1,539;30,323;32,773;30,173;29,772;-3,170;26,798;0,000;287,040;Inf;295,000;295,000;30,834;2,824;36,073;24,287
7201,000;2,886;0,728;-35,181;1,692;9,484;5,041;36,579;4,923;6,579;-2,774;0,000;38,300;39,200;9,439;1,539;30,412;33,036;30,170;30,569;-3,170;26,798;0,000;287,040;Inf;295,000;295,000;30,760;2,825;36,082;24,369
7201,500;2,886;0,728;-35,181;1,692;9,484;4,987;36,568;4,940;6,586;-2,767;0,000;38,346;39,245;9,439;1,539;30,751;33,106;30,255;30,645;-3,169;26,797;0,000;287,040;Inf;295,000;295,000;31,047;2,826;36,122;24,312
7202,000;2,886;0,728;-35,181;1,692;9,484;4,987;36,568;4,940;6,586;-2,767;0,000;38,300;39,200;9,439;1,539;30,678;33,027;30,312;30,227;-3,169;26,797;0,000;287,040;Inf;295,000;295,000;31,189;2,827;36,166;24,276
7202,500;2,886;0,728;-35,181;1,692;9,484;4,987;36,568;4,940;6,586;-2,767;0,000;38,300;39,200;9,439;1,539;30,563;32,880;30,284;29,767;-3,169;26,797;0,000;286,740;Inf;295,000;295,000;31,061;2,828;36,184;24,243
7203,000;2,492;0,713;-34,000;1,712;9,445;4,987;36,568;4,940;6,586;-2,767;0,000;38,300;39,200;9,607;1,668;30,455;32,736;30,243;29,475;-3,169;26,797;0,000;286,740;Inf;295,000;295,000;30,873;2,829;36,142;24,191
7203,500;2,492;0,713;-34,000;1,712;9,445;4,987;36,568;4,940;6,586;-2,767;0,000;38,300;39,200;9,607;1,668;30,236;32,685;30,159;29,780;-3,169;26,797;0,000;287,240;Inf;295,000;295,000;30,727;2,824;36,070;24,109
7204,000;2,492;0,713;-34,000;1,712;9,445;4,987;36,568;4,940;6,586;-2,767;0,000;38,300;39,200;9,607;1,668;30,363;32,945;30,159;30,315;-3,169;26,797;0,000;287,240;Inf;295,000;295,000;30,715;2,818;36,107;24,093
7204,500;2,492;0,713;-34,000;1,712;9,445;4,987;36,568;4,940;6,586;-2,767;0,000;38,300;39,200;9,607;1,668;30,777;33,054;30,304;30,172;-3,169;26,797;0,000;286,740;Inf;295,000;295,000;30,945;2,813;36,155;24,056
7205,000;2,492;0,713;-34,000;1,712;9,445;5,015;36,535;4,906;6,611;-2,782;0,000;38,346;39,279;9,607;1,668;30,586;32,897;30,305;29,697;-3,167;26,795;0,000;286,740;Inf;295,000;295,000;31,077;2,808;36,181;24,052
7205,500;2,492;0,713;-34,000;1,712;9,445;5,015;36,535;4,906;6,611;-2,782;0,000;38,300;39,300;9,607;1,668;30,405;32,749;30,235;29,422;-3,167;26,795;0,000;287,140;Inf;295,000;295,000;30,871;2,803;36,152;24,015
7206,000;2,871;0,690;-35,209;1,641;9,498;5,015;36,535;4,906;6,611;-2,782;0,000;38,300;39,300;9,551;1,834;30,207;32,700;30,135;29,514;-3,167;26,795;0,000;287,140;Inf;295,000;295,000;30,703;2,797;36,098;24,033
7206,500;2,871;0,690;-35,209;1,641;9,498;5,015;36,535;4,906;6,611;-2,782;0,000;38,300;39,300;9,551;1,834;30,347;32,817;30,117;30,229;-3,167;26,795;0,000;287,140;Inf;295,000;295,000;30,639;2,799;36,059;23,989
7207,000;2,871;0,690;-35,209;1,641;9,498;5,015;36,535;4,906;6,611;-2,782;0,000;38,300;39,300;9,551;1,834;30,521;33,058;30,189;30,487;-3,167;26,795;0,000;287,140;Inf;295,000;295,000;30,878;2,800;36,136;23,884
7207,500;2,871;0,690;-35,209;1,641;9,498;5,015;36,535;4,906;6,611;-2,782;0,000;38,300;39,300;9,551;1,834;30,706;33,097;30,270;30,288;-3,167;26,795;0,000;286,840;Inf;295,000;295,000;31,064;2,801;36,146;23,827
7208,000;2,871;0,690;-35,209;1,641;9,498;5,019;36,550;4,928;6,637;-2,781;0,000;38,352;39,291;9,551;1,834;30,351;32,768;30,252;29,508;-3,182;26,790;0,000;286,840;Inf;295,000;295,000;31,090;2,802;36,148;23,855
7208,500;2,871;0,690;-35,209;1,641;9,498;5,019;36,550;4,928;6,637;-2,781;0,000;38,400;39,300;9,551;1,834;30,156;32,707;30,162;29,559;-3,182;26,790;0,000;287,140;Inf;295,000;295,000;30,720;2,803;36,085;23,898
7209,000;2,871;0,690;-35,209;1,641;9,498;5,019;36,550;4,928;6,637;-2,781;0,000;38,400;39,300;9,551;1,834;30,406;32,887;30,150;30,423;-3,182;26,790;0,000;287,140;Inf;295,000;295,000;30,646;2,804;36,065;23,845
7209,500;2,528;0,678;-33,645;1,708;9,410;5,019;36,550;4,928;6,637;-2,781;0,000;38,400;39,300;9,714;1,581;30,657;33,118;30,248;30,706;-3,182;26,790;0,000;287,240;Inf;295,000;295,000;30,967;2,806;36,097;23,825
7210,000;2,528;0,678;-33,645;1,708;9,410;5,019;36,550;4,928;6,637;-2,781;0,000;38,400;39,300;9,714;1,581;30,726;33,095;30,334;30,380;-3,182;26,790;0,000;287,240;Inf;295,000;295,000;31,182;2,801;36,143;23,786
7210,500;2,528;0,678;-33,645;1,708;9,410;5,019;36,550;4,928;6,637;-2,781;0,000;38,400;39,300;9,714;1,581;30,512;32,944;30,339;29,908;-3,182;26,790;0,000;287,240;Inf;295,000;295,000;31,134;2,797;36,160;23,847
7211,000;2,528;0,678;-33,645;1,708;9,410;5,019;36,550;4,928;6,637;-2,781;0,000;38,400;39,300;9,714;1,581;30,326;32,751;30,278;29,491;-3,182;26,790;0,000;287,240;Inf;295,000;295,000;30,926;2,792;36,108;23,845
7211,500;2,528;0,678;-33,645;1,708;9,410;5,015;36,583;4,911;6,706;-2,779;0,000;38,362;39,316;9,714;1,581;30,276;32,909;30,139;30,060;-3,175;26,784;0,000;287,140;Inf;295,000;295,000;30,711;2,788;36,077;23,781
7212,000;2,528;0,678;-33,645;1,708;9,410;5,015;36,583;4,911;6,706;-2,779;0,000;38,400;39,300;9,714;1,581;30,572;32,995;30,220;30,512;-3,175;26,784;0,000;287,140;Inf;295,000;295,000;30,846;2,784;36,099;23,771
7212,500;2,630;0,731;-33,596;1,673;9,448;5,015;36,583;4,911;6,706;-2,779;0,000;38,400;39,300;9,608;1,618;30,725;33,073;30,302;30,470;-3,175;26,784;0,000;286,440;Inf;295,000;300,000;31,075;2,779;36,128;23,796
7213,000;2,630;0,731;-33,596;1,673;9,448;5,015;36,583;4,911;6,706;-2,779;0,000;38,400;39,300;9,608;1,618;30,568;32,966;30,327;29,974;-3,175;26,784;0,000;286,440;Inf;300,000;300,000;31,142;2,777;36,162;23,809
7213,500;2,630;0,731;-33,596;1,673;9,448;5,015;36,583;4,911;6,706;-2,779;0,000;38,400;39,300;9,608;1,618;30,424;32,793;30,281;29,600;-3,175;26,784;0,000;286,240;Inf;300,000;300,000;30,959;2,775;36,171;23,820
7214,000;2,630;0,731;-33,596;1,673;9,448;5,015;36,583;4,911;6,706;-2,779;0,000;38,400;39,300;9,608;1,618;30,234;32,712;30,225;29,670;-3,175;26,784;0,000;286,240;Inf;300,000;300,000;30,775;2,772;36,087;23,815
7214,500;2,630;0,731;-33,596;1,673;9,448;5,028;36,599;4,930;6,742;-2,776;0,000;38,371;39,307;9,608;1,618;30,267;32,922;30,192;30,118;-3,167;26,787;0,000;286,340;Inf;300,000;300,000;30,710;2,770;36,109;23,811
7215,000;2,630;0,731;-33,596;1,673;9,448;5,028;36,599;4,930;6,742;-2,776;0,000;38,400;39,300;9,608;1,618;30,796;33,066;30,345;30,437;-3,167;26,787;0,000;286,340;Inf;300,000;300,000;30,875;2,768;36,176;23,781
7215,500;3,228;0,780;-35,209;1,673;9,499;5,028;36,599;4,930;6,742;-2,776;0,000;38,400;39,300;9,436;1,777;30,647;32,944;30,382;29,859;-3,167;26,787;0,000;286,240;Inf;300,000;300,000;31,161;2,765;36,193;23,800
7216,000;3,228;0,780;-35,209;1,673;9,499;5,028;36,599;4,930;6,742;-2,776;0,000;38,400;39,300;9,436;1,777;30,467;32,821;30,334;29,454;-3,167;26,787;0,000;286,240;Inf;300,000;300,000;30,958;2,773;36,165;23,808
7216,500;3,228;0,780;-35,209;1,673;9,499;5,028;36,599;4,930;6,742;-2,776;0,000;38,400;39,300;9,436;1,777;30,185;32,683;30,233;29,611;-3,167;26,787;0,000;286,440;Inf;300,000;300,000;30,769;2,780;36,133;23,806
7217,000;3,228;0,780;-35,209;1,673;9,499;5,028;36,599;4,930;6,742;-2,776;0,000;38,400;39,300;9,436;1,777;30,417;32,848;30,211;30,255;-3,167;26,787;0,000;286,440;Inf;300,000;300,000;30,678;2,788;36,076;23,808
7217,500;3,228;0,780;-35,209;1,673;9,499;5,028;36,599;4,930;6,742;-2,776;0,000;38,400;39,300;9,436;1,777;30,631;33,101;30,293;30,486;-3,167;26,787;0,000;291,340;Inf;300,000;300,000;30,933;2,795;36,158;23,815
7218,000;3,228;0,780;-35,209;1,673;9,499;5,035;36,562;4,943;6,743;-2,778;0,000;38,369;39,327;9,436;1,777;30,875;33,118;30,397;30,291;-3,177;26,776;0,000;291,340;Inf;300,000;300,000;31,128;2,802;36,160;23,812
7218,500;3,228;0,780;-35,209;1,673;9,499;5,035;36,562;4,943;6,743;-2,778;0,000;38,400;39,300;9,436;1,777;30,490;32,869;30,394;29,591;-3,177;26,776;0,000;290,740;Inf;300,000;300,000;31,170;2,809;36,171;23,823
7219,000;1,888;0,471;-34,845;1,716;9,498;5,035;36,562;4,943;6,743;-2,778;0,000;38,400;39,300;9,501;1,591;30,300;32,768;30,314;29,677;-3,177;26,776;0,000;290,740;Inf;300,000;300,000;30,836;2,816;36,147;23,843
7219,500;1,888;0,471;-34,845;1,716;9,498;5,035;36,562;4,943;6,743;-2,778;0,000;38,400;39,300;9,501;1,591;30,474;32,921;30,275;30,331;-3,177;26,776;0,000;291,740;Inf;300,000;300,000;30,765;2,801;36,119;23,846
7220,000;1,888;0,471;-34,845;1,716;9,498;5,035;36,562;4,943;6,743;-2,778;0,000;38,400;39,300;9,501;1,591;30,670;33,188;30,353;30,653;-3,177;26,776;0,000;291,740;Inf;300,000;300,000;31,000;2,786;36,143;23,887
7220,500;1,888;0,471;-34,845;1,716;9,498;5,035;36,562;4,943;6,743;-2,778;0,000;38,400;39,300;9,501;1,591;30,990;33,184;30,491;30,465;-3,177;26,776;0,000;291,840;Inf;300,000;300,000;31,216;2,771;36,203;23,870
7221,000;1,888;0,471;-34,845;1,716;9,498;5,011;36,527;4,956;6,785;-2,783;0,000;38,379;39,342;9,501;1,591;30,878;33,090;30,519;29,980;-3,195;26,779;0,000;291,840;Inf;300,000;300,000;31,283;2,757;36,230;23,872
7221,500;1,888;0,471;-34,845;1,716;9,498;5,011;36,527;4,956;6,785;-2,783;0,000;38,400;39,300;9,501;1,591;30,615;32,916;30,466;29,645;-3,195;26,779;0,000;291,540;Inf;300,000;300,000;31,117;2,742;36,208;23,872
7222,000;2,767;0,626;-35,209;1,609;9,510;5,011;36,527;4,956;6,785;-2,783;0,000;38,400;39,300;9,527;1,675;30,517;32,850;30,345;30,114;-3,195;26,779;0,000;291,540;Inf;300,000;300,000;30,957;2,729;36,174;23,850
7222,500;2,767;0,626;-35,209;1,609;9,510;5,011;36,527;4,956;6,785;-2,783;0,000;38,400;39,300;9,527;1,675;30,825;33,187;30,426;30,854;-3,195;26,779;0,000;290,940;Inf;300,000;300,000;30,957;2,730;36,164;23,844
7223,000;2,767;0,626;-35,209;1,609;9,510;5,011;36,527;4,956;6,785;-2,783;0,000;38,400;39,300;9,527;1,675;30,977;33,319;30,532;30,677;-3,195;26,779;0,000;290,940;Inf;300,000;300,000;31,323;2,730;36,232;23,862
7223,500;2,767;0,626;-35,209;1,609;9,510;5,011;36,527;4,956;6,785;-2,783;0,000;38,400;39,300;9,527;1,675;30,911;33,173;30,593;30,195;-3,195;26,779;0,000;291,140;Inf;300,000;300,000;31,376;2,730;36,285;23,851
7224,000;2,767;0,626;-35,209;1,609;9,510;5,011;36,527;4,956;6,785;-2,783;0,000;38,400;39,300;9,527;1,675;30,737;32,994;30,585;29,833;-3,195;26,779;0,000;291,140;Inf;300,000;300,000;31,218;2,731;36,314;23,874
7224,500;2,767;0,626;-35,209;1,609;9,510;5,036;36,543;4,945;6,839;-2,767;0,000;38,388;39,359;9,527;1,675;30,432;32,855;30,486;29,637;-3,189;26,786;0,000;291,340;Inf;300,000;300,000;31,037;2,731;36,223;23,929
7225,000;2,767;0,626;-35,209;1,609;9,510;5,036;36,543;4,945;6,839;-2,767;0,000;38,400;39,400;9,527;1,675;30,550;32,962;30,423;30,199;-3,189;26,786;0,000;291,340;Inf;300,000;300,000;30,852;2,732;36,221;23,926
7225,500;2,973;0,791;-33,222;1,665;9,451;5,036;36,543;4,945;6,839;-2,767;0,000;38,400;39,400;9,747;1,562;31,112;33,398;30,637;30,707;-3,189;26,786;0,000;290,340;Inf;300,000;300,000;31,033;2,732;36,306;23,970
7226,000;2,973;0,791;-33,222;1,665;9,451;5,036;36,543;4,945;6,839;-2,767;0,000;38,400;39,400;9,747;1,562;31,017;33,230;30,659;30,231;-3,189;26,786;0,000;290,340;Inf;300,000;300,000;31,464;2,736;36,364;23,979
7226,500;2,973;0,791;-33,222;1,665;9,451;5,036;36,543;4,945;6,839;-2,767;0,000;38,400;39,400;9,747;1,562;30,728;33,042;30,631;29,866;-3,189;26,786;0,000;291,140;Inf;300,000;300,000;31,284;2,740;36,373;23,996
7227,000;2,973;0,791;-33,222;1,665;9,451;5,036;36,543;4,945;6,839;-2,767;0,000;38,400;39,400;9,747;1,562;30,579;32,894;30,547;29,566;-3,189;26,786;0,000;291,140;Inf;300,000;300,000;31,067;2,744;36,324;24,002
7227,500;2,973;0,791;-33,222;1,665;9,451;5,045;36,590;4,958;6,932;-2,797;0,000;38,397;39,357;9,747;1,562;30,516;32,927;30,465;30,078;-3,193;26,785;0,000;291,240;Inf;300,000;300,000;30,896;2,748;36,293;23,992
7228,000;2,973;0,791;-33,222;1,665;9,451;5,045;36,590;4,958;6,932;-2,797;0,000;38,400;39,400;9,747;1,562;30,879;33,290;30,533;30,934;-3,193;26,785;0,000;291,240;Inf;300,000;300,000;30,997;2,752;36,348;24,043
7228,500;2,639;0,650;-35,110;1,661;9,535;5,045;36,590;4,958;6,932;-2,797;0,000;38,400;39,400;9,490;1,501;31,179;33,459;30,661;30,807;-3,193;26,785;0,000;291,240;Inf;300,000;300,000;31,409;2,755;36,409;24,042
7229,000;2,639;0,650;-35,110;1,661;9,535;5,045;36,590;4,958;6,932;-2,797;0,000;38,400;39,400;9,490;1,501;30,845;33,226;30,728;30,188;-3,193;26,785;0,000;291,240;Inf;300,000;300,000;31,526;2,753;36,436;24,033
7229,500;2,639;0,650;-35,110;1,661;9,535;5,045;36,590;4,958;6,932;-2,797;0,000;38,400;39,400;9,490;1,501;30,667;33,029;30,640;29,809;-3,193;26,785;0,000;291,640;Inf;300,000;300,000;31,247;2,751;36,417;24,012
7230,000;2,639;0,650;-35,110;1,661;9,535;5,045;36,590;4,958;6,932;-2,797;0,000;38,400;39,400;9,490;1,501;30,717;33,035;30,592;30,226;-3,193;26,785;0,000;291,640;Inf;300,000;300,000;31,036;2,750;36,375;24,005
7230,500;2,639;0,650;-35,110;1,661;9,535;5,045;36,590;4,958;6,932;-2,797;0,000;38,400;39,400;9,490;1,501;30,989;33,321;30,646;30,850;-3,193;26,785;0,000;292,440;Inf;300,000;300,000;31,143;2,748;36,371;24,000
7231,000;2,639;0,650;-35,110;1,661;9,535;4,994;36,596;4,952;6,941;-2,789;0,000;38,407;39,327;9,490;1,501;31,185;33,509;30,753;30,796;-3,187;26,782;0,000;292,440;Inf;300,000;300,000;31,452;2,746;36,435;24,007
7231,500;2,639;0,650;-35,110;1,661;9,535;4,994;36,596;4,952;6,941;-2,789;0,000;38,400;39,300;9,490;1,501;31,162;33,406;30,804;30,472;-3,187;26,782;0,000;291,740;Inf;300,000;300,000;31,561;2,744;36,483;23,990
7232,000;2,723;0,620;-35,209;1,622;9,465;4,994;36,596;4,952;6,941;-2,789;0,000;38,400;39,300;9,454;1,667;31,048;33,256;30,807;30,143;-3,187;26,782;0,000;291,740;Inf;300,000;300,000;31,461;2,743;36,488;23,995
7232,500;2,723;0,620;-35,209;1,622;9,465;4,994;36,596;4,952;6,941;-2,789;0,000;38,400;39,300;9,454;1,667;30,770;33,218;30,699;30,561;-3,187;26,782;0,000;292,040;Inf;300,000;300,000;31,313;2,742;36,455;23,993
7233,000;2,723;0,620;-35,209;1,622;9,465;4,994;36,596;4,952;6,941;-2,789;0,000;38,400;39,300;9,454;1,667;31,013;33,535;30,742;30,853;-3,187;26,782;0,000;292,040;Inf;300,000;300,000;31,312;2,742;36,469;23,992
7233,500;2,723;0,620;-35,209;1,622;9,465;4,994;36,596;4,952;6,941;-2,789;0,000;38,400;39,300;9,454;1,667;31,237;33,505;30,829;30,722;-3,187;26,782;0,000;291,140;Inf;300,000;300,000;31,536;2,742;36,522;23,981
7234,000;2,723;0,620;-35,209;1,622;9,465;4,998;36,556;4,987;6,951;-2,792;0,000;38,414;39,359;9,454;1,667;31,226;33,431;30,870;30,472;-3,187;26,782;0,000;291,140;Inf;300,000;300,000;31,573;2,741;36,556;23,992
7234,500;2,723;0,620;-35,209;1,622;9,465;4,998;36,556;4,987;6,951;-2,792;0,000;38,400;39,400;9,454;1,667;31,147;33,330;30,868;30,214;-3,187;26,782;0,000;292,140;Inf;300,000;300,000;31,500;2,741;36,560;23,998
7235,000;2,424;0,567;-35,209;1,665;9,517;4,998;36,556;4,987;6,951;-2,792;0,000;38,400;39,400;9,445;1,764;30,988;33,210;30,841;30,047;-3,187;26,782;0,000;292,140;Inf;300,000;300,000;31,390;2,741;36,525;23,999
7235,500;2,424;0,567;-35,209;1,665;9,517;4,998;36,556;4,987;6,951;-2,792;0,000;38,400;39,400;9,445;1,764;30,939;33,187;30,799;30,351;-3,187;26,782;0,000;289,840;Inf;300,000;300,000;31,271;2,735;36,527;24,023
7236,000;2,424;0,567;-35,209;1,665;9,517;4,998;36,556;4,987;6,951;-2,792;0,000;38,400;39,400;9,445;1,764;31,071;33,482;30,813;31,019;-3,187;26,782;0,000;289,840;Inf;300,000;300,000;31,319;2,730;36,589;24,012
7236,500;2,424;0,567;-35,209;1,665;9,517;4,998;36,556;4,987;6,951;-2,792;0,000;38,400;39,400;9,445;1,764;31,443;33,594;31,006;30,664;-3,187;26,782;0,000;291,440;Inf;300,000;300,000;31,596;2,725;36,643;24,015
7237,000;2,424;0,567;-35,209;1,665;9,517;5,005;36,547;4,961;6,994;-2,786;0,000;38,420;39,384;9,445;1,764;31,188;33,452;30,998;30,286;-3,177;26,785;0,000;291,440;Inf;300,000;300,000;31,677;2,720;36,667;24,030
7237,500;2,424;0,567;-35,209;1,665;9,517;5,005;36,547;4,961;6,994;-2,786;0,000;38,400;39,400;9,445;1,764;30,899;33,309;30,903;30,104;-3,177;26,785;0,000;289,640;Inf;300,000;300,000;31,481;2,716;36,659;24,023
7238,000;2,424;0,567;-35,209;1,665;9,517;5,005;36,547;4,961;6,994;-2,786;0,000;38,400;39,400;9,445;1,764;31,042;33,330;30,881;30,574;-3,177;26,785;0,000;289,640;Inf;300,000;300,000;31,304;2,711;36,625;24,022
7238,500;2,531;0,670;-34,065;1,662;9,346;5,005;36,547;4,961;6,994;-2,786;0,000;38,400;39,400;9,608;1,590;31,216;33,578;30,926;31,146;-3,177;26,785;0,000;291,740;Inf;300,000;300,000;31,457;2,706;36,686;24,075
7239,000;2,531;0,670;-34,065;1,662;9,346;5,005;36,547;4,961;6,994;-2,786;0,000;38,400;39,400;9,608;1,590;31,537;33,761;31,035;31,114;-3,177;26,785;0,000;291,740;Inf;300,000;300,000;31,717;2,703;36,733;24,096
7239,500;2,531;0,670;-34,065;1,662;9,346;5,005;36,547;4,961;6,994;-2,786;0,000;38,400;39,400;9,608;1,590;31,273;33,453;31,093;30,313;-3,177;26,785;0,000;289,940;Inf;300,000;300,000;31,862;2,700;36,758;24,107
7240,000;2,531;0,670;-34,065;1,662;9,346;5,005;36,547;4,961;6,994;-2,786;0,000;38,400;39,400;9,608;1,590;31,017;33,350;30,999;30,171;-3,177;26,785;0,000;289,940;Inf;300,000;300,000;31,533;2,698;36,723;24,140
7240,500;2,531;0,670;-34,065;1,662;9,346;5,001;36,581;4,967;7,060;-2,804;0,000;38,414;39,422;9,608;1,590;31,185;33,456;30,997;30,890;-3,189;26,777;0,000;291,940;Inf;300,000;300,000;31,384;2,695;36,692;24,139
7241,000;2,531;0,670;-34,065;1,662;9,346;5,001;36,581;4,967;7,060;-2,804;0,000;38,400;39,400;9,608;1,590;31,467;33,898;31,082;31,500;-3,189;26,777;0,000;291,940;Inf;300,000;300,000;31,632;2,692;36,723;24,164
7241,500;2,546;0,698;-33,761;1,674;9,468;5,001;36,581;4,967;7,060;-2,804;0,000;38,400;39,400;9,562;1,500;31,659;33,910;31,188;31,201;-3,189;26,777;0,000;290,140;Inf;300,000;300,000;31,987;2,690;36,818;24,214
7242,000;2,546;0,698;-33,761;1,674;9,468;5,001;36,581;4,967;7,060;-2,804;0,000;38,400;39,400;9,562;1,500;31,552;33,781;31,239;30,830;-3,189;26,777;0,000;290,140;Inf;300,000;300,000;31,990;2,687;36,872;24,261
7242,500;2,546;0,698;-33,761;1,674;9,468;5,001;36,581;4,967;7,060;-2,804;0,000;38,400;39,400;9,562;1,500;31,460;33,616;31,232;30,456;-3,189;26,777;0,000;292,140;Inf;300,000;300,000;31,851;2,685;36,844;24,311
7243,000;2,546;0,698;-33,761;1,674;9,468;5,001;36,581;4,967;7,060;-2,804;0,000;38,400;39,400;9,562;1,500;31,188;33,476;31,153;30,215;-3,189;26,777;0,000;292,140;Inf;300,000;300,000;31,691;2,683;36,815;24,340
7243,500;2,546;0,698;-33,761;1,674;9,468;5,064;36,619;5,004;7,120;-2,787;0,000;38,432;39,396;9,562;1,500;31,458;33,778;31,147;31,455;-3,187;26,787;0,000;291,140;Inf;300,000;300,000;31,508;2,680;36,830;24,374
7244,000;2,546;0,698;-33,761;1,674;9,468;5,064;36,619;5,004;7,120;-2,787;0,000;38,400;39,400;9,562;1,500;31,621;34,009;31,240;31,455;-3,187;26,787;0,000;291,140;Inf;300,000;300,000;31,959;2,678;36,885;24,392
7244,500;2,546;0,698;-33,761;1,674;9,468;5,064;36,619;5,004;7,120;-2,787;0,000;38,400;39,400;9,562;1,500;31,624;33,917;31,329;31,134;-3,187;26,787;0,000;292,140;Inf;300,000;300,000;32,081;2,676;36,958;24,410
7245,000;2,902;0,713;-35,209;1,676;9,490;5,064;36,619;5,004;7,120;-2,787;0,000;38,400;39,400;9,479;1,541;31,576;33,784;31,340;30,743;-3,187;26,787;0,000;292,140;Inf;300,000;300,000;32,001;2,674;36,957;24,412
7245,500;2,902;0,713;-35,209;1,676;9,490;5,064;36,619;5,004;7,120;-2,787;0,000;38,400;39,400;9,479;1,541;31,399;33,616;31,306;30,445;-3,187;26,787;0,000;290,540;Inf;300,000;300,000;31,861;2,678;36,932;24,409
7246,000;2,902;0,713;-35,209;1,676;9,490;5,064;36,619;5,004;7,120;-2,787;0,000;38,400;39,400;9,479;1,541;31,222;33,687;31,225;30,611;-3,187;26,787;0,000;290,540;Inf;300,000;300,000;31,691;2,681;36,934;24,381
7246,500;2,902;0,713;-35,209;1,676;9,490;5,064;36,619;5,004;7,120;-2,787;0,000;38,400;39,400;9,479;1,541;31,438;33,871;31,224;31,366;-3,187;26,787;0,000;292,040;Inf;300,000;300,000;31,686;2,685;36,980;24,368
7247,000;2,902;0,713;-35,209;1,676;9,490;5,016;36,587;4,982;7,137;-2,787;0,000;38,450;39,439;9,479;1,541;31,812;33,879;31,410;31,143;-3,181;26,783;0,000;292,040;Inf;300,000;300,000;31,975;2,688;37,057;24,332
7247,500;2,902;0,713;-35,209;1,676;9,490;5,016;36,587;4,982;7,137;-2,787;0,000;38,400;39,400;9,479;1,541;31,619;33,796;31,399;30,553;-3,181;26,783;0,000;290,740;Inf;300,000;300,000;32,061;2,692;37,055;24,309
7248,000;2,275;0,601;-34,721;1,653;9,373;5,016;36,587;4,982;7,137;-2,787;0,000;38,400;39,400;9,537;1,680;31,373;33,637;31,315;30,313;-3,181;26,783;0,000;290,740;Inf;300,000;300,000;31,842;2,695;37,036;24,266
7248,500;2,275;0,601;-34,721;1,653;9,373;5,016;36,587;4,982;7,137;-2,787;0,000;38,400;39,400;9,537;1,680;31,346;33,675;31,241;30,861;-3,181;26,783;0,000;292,840;Inf;300,000;300,000;31,660;2,688;37,005;24,252
7249,000;2,275;0,601;-34,721;1,653;9,373;5,016;36,587;4,982;7,137;-2,787;0,000;38,400;39,400;9,537;1,680;31,508;34,040;31,278;31,808;-3,181;26,783;0,000;292,840;Inf;300,000;300,000;31,781;2,682;37,082;24,223
7249,500;2,275;0,601;-34,721;1,653;9,373;5,016;36,587;4,982;7,137;-2,787;0,000;38,400;39,400;9,537;1,680;32,012;34,253;31,444;31,797;-3,181;26,783;0,000;289,940;Inf;300,000;300,000;32,158;2,675;37,163;24,200
7250,000;2,275;0,601;-34,721;1,653;9,373;5,000;36,527;4,988;7,131;-2,787;0,000;38,436;39,403;9,537;1,680;32,037;34,148;31,550;31,214;-3,193;26,775;0,000;289,940;Inf;300,000;300,000;32,376;2,668;37,195;24,154
7250,500;2,275;0,601;-34,721;1,653;9,373;5,000;36,527;4,988;7,131;-2,787;0,000;38,400;39,400;9,537;1,680;31,481;33,730;31,405;30,292;-3,193;26,775;0,000;292,240;Inf;300,000;300,000;32,237;2,662;37,167;24,139
7251,000;2,275;0,601;-34,721;1,653;9,373;5,000;36,527;4,988;7,131;-2,787;0,000;38,400;39,400;9,537;1,680;31,218;33,739;31,314;30,786;-3,193;26,775;0,000;292,240;Inf;300,000;300,000;31,727;2,656;37,112;24,132
7251,500;2,734;0,640;-35,209;1,671;9,498;5,000;36,527;4,988;7,131;-2,787;0,000;38,400;39,400;9,452;1,592;31,704;34,058;31,348;31,841;-3,193;26,775;0,000;289,340;Inf;300,000;300,000;31,764;2,649;37,083;24,105
7252,000;2,734;0,640;-35,209;1,671;9,498;5,000;36,527;4,988;7,131;-2,787;0,000;38,400;39,400;9,452;1,592;32,044;34,387;31,523;32,005;-3,193;26,775;0,000;289,340;Inf;300,000;300,000;32,238;2,651;37,150;24,126
7252,500;2,734;0,640;-35,209;1,671;9,498;5,000;36,527;4,988;7,131;-2,787;0,000;38,400;39,400;9,452;1,592;32,025;34,266;31,636;31,472;-3,193;26,775;0,000;291,440;Inf;300,000;300,000;32,490;2,652;37,253;24,095
7253,000;2,734;0,640;-35,209;1,671;9,498;5,000;36,527;4,988;7,131;-2,787;0,000;38,400;39,400;9,452;1,592;31,799;34,029;31,635;30,962;-3,193;26,775;0,000;291,440;Inf;300,000;300,000;32,350;2,654;37,274;24,070
7253,500;2,734;0,640;-35,209;1,671;9,498;4,999;36,560;4,967;7,197;-2,787;0,000;38,431;39,392;9,452;1,592;31,668;33,898;31,572;30,508;-3,195;26,766;0,000;291,040;Inf;300,000;300,000;32,106;2,655;37,217;24,065
7254,000;2,734;0,640;-35,209;1,671;9,498;4,999;36,560;4,967;7,197;-2,787;0,000;38,400;39,400;9,452;1,592;31,590;34,054;31,431;31,316;-3,195;26,766;0,000;291,040;Inf;300,000;300,000;31,911;2,656;37,185;24,023
7254,500;3,312;0,776;-35,209;1,631;9,528;4,999;36,560;4,967;7,197;-2,787;0,000;38,400;39,400;9,409;1,694;32,003;34,439;31,565;32,420;-3,195;26,766;0,000;291,840;Inf;300,000;300,000;32,098;2,657;37,237;24,000
7255,000;3,312;0,776;-35,209;1,631;9,528;4,999;36,560;4,967;7,197;-2,787;0,000;38,400;39,400;9,409;1,694;32,302;34,341;31,716;31,795;-3,195;26,766;0,000;291,840;Inf;300,000;300,000;32,607;2,668;37,328;24,008
7255,500;3,312;0,776;-35,209;1,631;9,528;4,999;36,560;4,967;7,197;-2,787;0,000;38,400;39,400;9,409;1,694;32,112;34,211;31,789;31,108;-3,195;26,766;0,000;291,440;Inf;300,000;300,000;32,539;2,679;37,371;24,033
7256,000;3,312;0,776;-35,209;1,631;9,528;4,999;36,560;4,967;7,197;-2,787;0,000;38,400;39,400;9,409;1,694;31,822;34,057;31,723;30,781;-3,195;26,766;0,000;291,440;Inf;300,000;300,000;32,305;2,689;37,394;24,036
7256,500;3,312;0,776;-35,209;1,631;9,528;4,982;36,599;5,006;7,265;-2,803;0,000;38,447;39,409;9,409;1,694;31,518;33,857;31,576;30,435;-3,187;26,763;0,000;292,440;Inf;300,000;300,000;32,096;2,699;37,300;23,925
7257,000;3,312;0,776;-35,209;1,631;9,528;4,982;36,599;5,006;7,265;-2,803;0,000;38,400;39,400;9,409;1,694;31,451;33,893;31,492;31,213;-3,187;26,763;0,000;292,440;Inf;300,000;300,000;31,846;2,709;37,312;24,019
7257,500;3,312;0,776;-35,209;1,631;9,528;4,982;36,599;5,006;7,265;-2,803;0,000;38,400;39,400;9,409;1,694;32,132;34,537;31,692;31,955;-3,187;26,763;0,000;291,540;Inf;300,000;300,000;32,012;2,719;37,399;24,056
7258,000;3,744;0,912;-35,100;1,587;9,456;4,982;36,599;5,006;7,265;-2,803;0,000;38,400;39,400;9,545;1,676;32,050;34,334;31,745;31,429;-3,187;26,763;0,000;291,540;Inf;300,000;300,000;32,579;2,729;37,439;24,047
7258,500;3,744;0,912;-35,100;1,587;9,456;4,982;36,599;5,006;7,265;-2,803;0,000;38,400;39,400;9,545;1,676;31,887;34,148;31,754;31,047;-3,187;26,763;0,000;292,140;Inf;300,000;300,000;32,390;2,746;37,446;23,973
7259,000;3,744;0,912;-35,100;1,587;9,456;4,982;36,599;5,006;7,265;-2,803;0,000;38,400;39,400;9,545;1,676;31,758;34,014;31,694;30,589;-3,187;26,763;0,000;292,140;Inf;300,000;300,000;32,209;2,762;37,412;23,972
7259,500;3,744;0,912;-35,100;1,587;9,456;4,982;36,599;5,006;7,265;-2,803;0,000;38,400;39,400;9,545;1,676;31,399;33,887;31,558;30,634;-3,187;26,763;0,000;290,440;Inf;300,000;300,000;32,014;2,778;37,389;23,946
7260,000;3,744;0,912;-35,100;1,587;9,456;5,022;36,640;5,005;7,332;-2,809;0,000;38,445;39,406;9,545;1,676;31,522;34,155;31,513;31,388;-3,196;26,759;0,000;290,440;Inf;300,000;300,000;31,869;2,794;37,372;23,944
7260,500;3,744;0,912;-35,100;1,587;9,456;5,022;36,640;5,005;7,332;-2,809;0,000;38,400;39,400;9,545;1,676;32,039;34,643;31,627;32,790;-3,196;26,759;0,000;292,440;Inf;300,000;300,000;32,145;2,809;37,490;23,927
7261,000;3,236;0,808;-35,106;1,597;9,483;5,022;36,640;5,005;7,332;-2,809;0,000;38,400;39,400;9,532;1,757;32,296;34,377;31,935;31,415;-3,196;26,759;0,000;292,440;Inf;300,000;300,000;32,775;2,825;37,541;23,944
7261,500;3,236;0,808;-35,106;1,597;9,483;5,022;36,640;5,005;7,332;-2,809;0,000;38,400;39,400;9,532;1,757;31,987;34,234;31,873;30,897;-3,196;26,759;0,000;290,240;Inf;300,000;300,000;32,506;2,832;37,544;23,922
7262,000;3,236;0,808;-35,106;1,597;9,483;5,022;36,640;5,005;7,332;-2,809;0,000;38,400;39,400;9,532;1,757;31,614;34,020;31,725;30,597;-3,196;26,759;0,000;290,240;Inf;300,000;300,000;32,248;2,838;37,519;23,954
7262,500;3,236;0,808;-35,106;1,597;9,483;5,022;36,640;5,005;7,332;-2,809;0,000;38,400;39,400;9,532;1,757;31,424;34,036;31,598;30,903;-3,196;26,759;0,000;292,440;Inf;300,000;300,000;31,989;2,845;37,446;23,947
7263,000;3,236;0,808;-35,106;1,597;9,483;5,025;36,658;5,020;7,364;-2,792;0,000;38,453;39,425;9,532;1,757;31,684;34,434;31,598;32,029;-3,204;26,752;0,000;292,440;Inf;300,000;300,000;31,990;2,851;37,431;23,961
7263,500;3,236;0,808;-35,106;1,597;9,483;5,025;36,658;5,020;7,364;-2,792;0,000;38,500;39,400;9,532;1,757;32,378;34,803;31,778;32,519;-3,204;26,752;0,000;290,840;Inf;300,000;300,000;32,436;2,857;37,586;23,985
7264,000;3,055;0,722;-35,209;1,628;9,523;5,025;36,658;5,020;7,364;-2,792;0,000;38,500;39,400;9,340;1,609;32,514;34,630;31,943;31,762;-3,204;26,752;0,000;290,840;Inf;300,000;300,000;32,869;2,864;37,636;23,980
7264,500;3,055;0,722;-35,209;1,628;9,523;5,025;36,658;5,020;7,364;-2,792;0,000;38,500;39,400;9,340;1,609;31,804;34,168;31,852;30,807;-3,204;26,752;0,000;292,040;Inf;300,000;300,000;32,712;2,867;37,612;24,011
7265,000;3,055;0,722;-35,209;1,628;9,523;5,025;36,658;5,020;7,364;-2,792;0,000;38,500;39,400;9,340;1,609;31,658;34,016;31,718;30,528;-3,204;26,752;0,000;292,040;Inf;300,000;300,000;32,158;2,870;37,565;24,012
7265,500;3,055;0,722;-35,209;1,628;9,523;5,025;36,658;5,020;7,364;-2,792;0,000;38,500;39,400;9,340;1,609;31,473;34,128;31,608;31,086;-3,204;26,752;0,000;291,440;Inf;300,000;300,000;31,980;2,873;37,477;24,033
7266,000;3,055;0,722;-35,209;1,628;9,523;5,025;36,658;5,020;7,364;-2,792;0,000;38,500;39,400;9,340;1,609;31,961;34,582;31,672;32,551;-3,204;26,752;0,000;291,440;Inf;300,000;300,000;32,074;2,876;37,490;24,014
7266,500;3,055;0,722;-35,209;1,628;9,523;5,028;36,652;5,037;7,396;-2,819;0,000;38,456;39,416;9,340;1,609;32,559;34,882;31,899;32,653;-3,209;26,744;0,000;292,140;Inf;300,000;300,000;32,691;2,879;37,591;23,987
7267,000;3,055;0,722;-35,209;1,628;9,523;5,028;36,652;5,037;7,396;-2,819;0,000;38,500;39,400;9,340;1,609;32,403;34,634;32,012;31,762;-3,209;26,744;0,000;292,140;Inf;300,000;300,000;32,998;2,882;37,695;24,008
7267,500;2,378;0,639;-33,423;1,656;9,448;5,028;36,652;5,037;7,396;-2,819;0,000;38,500;39,400;9,650;1,579;32,076;34,374;31,988;31,174;-3,209;26,744;0,000;291,940;Inf;300,000;300,000;32,703;2,885;37,670;23,942
7268,000;2,378;0,639;-33,423;1,656;9,448;5,028;36,652;5,037;7,396;-2,819;0,000;38,500;39,400;9,650;1,579;31,650;34,063;31,772;30,581;-3,209;26,744;0,000;291,940;Inf;300,000;300,000;32,403;2,876;37,624;23,985
7268,500;2,378;0,639;-33,423;1,656;9,448;5,028;36,652;5,037;7,396;-2,819;0,000;38,500;39,400;9,650;1,579;31,650;34,148;31,679;31,179;-3,209;26,744;0,000;292,040;Inf;300,000;300,000;32,016;2,868;37,574;24,058
7269,000;2,378;0,639;-33,423;1,656;9,448;5,028;36,652;5,037;7,396;-2,819;0,000;38,500;39,400;9,650;1,579;32,023;34,642;31,747;32,562;-3,209;26,744;0,000;292,040;Inf;300,000;300,000;32,164;2,860;37,578;23,986
7269,500;2,378;0,639;-33,423;1,656;9,448;5,042;36,615;5,011;7,397;-2,807;0,000;38,453;39,439;9,650;1,579;32,448;34,797;31,933;32,299;-3,203;26,734;0,000;291,840;Inf;300,000;300,000;32,744;2,852;37,652;23,924
7270,000;2,378;0,639;-33,423;1,656;9,448;5,042;36,615;5,011;7,397;-2,807;0,000;38,500;39,400;9,650;1,579;32,261;34,495;31,985;31,461;-3,203;26,734;0,000;291,840;Inf;300,000;300,000;32,869;2,844;37,714;23,942
7270,500;2,612;0,719;-33,607;1,675;9,421;5,042;36,615;5,011;7,397;-2,807;0,000;38,500;39,400;9,623;1,664;32,118;34,353;31,961;31,030;-3,203;26,734;0,000;292,140;Inf;300,000;300,000;32,550;2,837;37,666;23,960
7271,000;2,612;0,719;-33,607;1,675;9,421;5,042;36,615;5,011;7,397;-2,807;0,000;38,500;39,400;9,623;1,664;31,897;34,204;31,880;30,856;-3,203;26,734;0,000;292,140;Inf;300,000;300,000;32,366;2,833;37,619;24,018
7271,500;2,612;0,719;-33,607;1,675;9,421;5,042;36,615;5,011;7,397;-2,807;0,000;38,500;39,400;9,623;1,664;31,804;34,403;31,743;31,834;-3,203;26,734;0,000;291,940;Inf;300,000;300,000;32,209;2,829;37,565;24,038
7272,000;2,612;0,719;-33,607;1,675;9,421;5,042;36,615;5,011;7,397;-2,807;0,000;38,500;39,400;9,623;1,664;32,318;34,641;31,863;32,376;-3,203;26,734;0,000;291,940;Inf;300,000;300,000;32,446;2,826;37,607;24,004
7272,500;2,612;0,719;-33,607;1,675;9,421;5,042;36,615;5,011;7,397;-2,807;0,000;38,500;39,400;9,623;1,664;32,459;34,564;31,996;31,971;-3,203;26,734;0,000;291,940;Inf;300,000;300,000;32,799;2,822;37,694;23,967
7273,000;2,612;0,719;-33,607;1,675;9,421;5,027;36,574;5,014;7,415;-2,820;0,000;38,450;39,409;9,623;1,664;32,349;34,490;32,033;31,367;-3,212;26,724;0,000;291,940;Inf;300,000;300,000;32,747;2,819;37,706;23,923
7273,500;2,612;0,719;-33,607;1,675;9,421;5,027;36,574;5,014;7,415;-2,820;0,000;38,400;39,400;9,623;1,664;32,150;34,393;32,011;31,147;-3,212;26,724;0,000;291,540;Inf;300,000;300,000;32,560;2,816;37,709;23,933
7274,000;2,004;0,585;-34,047;1,718;9,449;5,027;36,574;5,014;7,415;-2,820;0,000;38,400;39,400;9,584;1,625;31,788;34,186;31,881;30,791;-3,212;26,724;0,000;291,540;Inf;300,000;300,000;32,425;2,812;37,646;23,870
7274,500;2,004;0,585;-34,047;1,718;9,449;5,027;36,574;5,014;7,415;-2,820;0,000;38,400;39,400;9,584;1,625;31,791;34,237;31,791;31,342;-3,212;26,724;0,000;292,540;Inf;300,000;300,000;32,162;2,799;37,618;23,931
7275,000;2,004;0,585;-34,047;1,718;9,449;5,027;36,574;5,014;7,415;-2,820;0,000;38,400;39,400;9,584;1,625;32,460;34,752;31,994;32,335;-3,212;26,724;0,000;292,540;Inf;300,000;300,000;32,290;2,786;37,693;24,009
7275,500;2,004;0,585;-34,047;1,718;9,449;5,027;36,574;5,014;7,415;-2,820;0,000;38,400;39,400;9,584;1,625;32,548;34,648;32,085;31,701;-3,212;26,724;0,000;291,440;Inf;300,000;300,000;32,885;2,773;37,744;24,053
7276,000;2,004;0,585;-34,047;1,718;9,449;5,021;36,551;5,016;7,449;-2,821;0,000;38,449;39,401;9,584;1,625;32,243;34,487;32,085;31,323;-3,210;26,720;0,000;291,440;Inf;300,000;300,000;32,745;2,760;37,771;24,091
7276,500;2,004;0,585;-34,047;1,718;9,449;5,021;36,551;5,016;7,449;-2,821;0,000;38,400;39,400;9,584;1,625;32,049;34,306;32,015;30,881;-3,210;26,720;0,000;291,840;Inf;300,000;300,000;32,535;2,748;37,754;24,139
7277,000;2,381;0,612;-34,818;1,694;9,481;5,021;36,551;5,016;7,449;-2,821;0,000;38,400;39,400;9,528;1,599;31,807;34,249;31,895;31,193;-3,210;26,720;0,000;291,840;Inf;300,000;300,000;32,313;2,736;37,693;24,157
7277,500;2,381;0,612;-34,818;1,694;9,481;5,021;36,551;5,016;7,449;-2,821;0,000;38,400;39,400;9,528;1,599;32,063;34,497;31,925;32,127;-3,210;26,720;0,000;291,540;Inf;300,000;300,000;32,286;2,730;37,696;24,181
7278,000;2,381;0,612;-34,818;1,694;9,481;5,021;36,551;5,016;7,449;-2,821;0,000;38,400;39,400;9,528;1,599;32,502;34,860;32,046;32,394;-3,210;26,720;0,000;291,540;Inf;300,000;300,000;32,653;2,724;37,791;24,183
7278,500;2,381;0,612;-34,818;1,694;9,481;5,021;36,551;5,016;7,449;-2,821;0,000;38,400;39,400;9,528;1,599;32,367;34,621;32,160;31,477;-3,210;26,720;0,000;292,340;Inf;300,000;300,000;32,951;2,719;37,833;24,189
7279,000;2,381;0,612;-34,818;1,694;9,481;5,021;36,551;5,016;7,449;-2,821;0,000;38,400;39,400;9,528;1,599;32,047;34,450;32,086;31,259;-3,210;26,720;0,000;292,340;Inf;300,000;300,000;32,656;2,713;37,814;24,200
7279,500;2,381;0,612;-34,818;1,694;9,481;5,062;36,587;4,986;7,525;-2,804;0,000;38,448;39,402;9,528;1,599;31,964;34,300;32,017;31,009;-3,205;26,711;0,000;291,340;Inf;300,000;300,000;32,460;2,708;37,795;24,164
7280,000;2,381;0,612;-34,818;1,694;9,481;5,062;36,587;4,986;7,525;-2,804;0,000;38,400;39,400;9,528;1,599;32,025;34,461;31,960;31,607;-3,205;26,711;0,000;291,340;Inf;300,000;300,000;32,323;2,702;37,729;24,187
7280,500;2,811;0,656;-35,209;1,649;9,482;5,062;36,587;4,986;7,525;-2,804;0,000;38,400;39,400;9,524;1,708;32,294;34,726;32,011;32,164;-3,205;26,711;0,000;291,940;Inf;300,000;300,000;32,513;2,697;37,748;24,173
7281,000;2,811;0,656;-35,209;1,649;9,482;5,062;36,587;4,986;7,525;-2,804;0,000;38,400;39,400;9,524;1,708;32,589;34,778;32,141;32,409;-3,205;26,711;0,000;291,940;Inf;300,000;300,000;32,799;2,699;37,848;24,278
7281,500;2,811;0,656;-35,209;1,649;9,482;5,062;36,587;4,986;7,525;-2,804;0,000;38,400;39,400;9,524;1,708;32,563;34,697;32,228;31,900;-3,205;26,711;0,000;291,340;Inf;300,000;300,000;32,979;2,701;37,878;24,349
7282,000;2,811;0,656;-35,209;1,649;9,482;5,062;36,587;4,986;7,525;-2,804;0,000;38,400;39,400;9,524;1,708;32,189;34,467;32,154;31,109;-3,205;26,711;0,000;291,340;Inf;300,000;300,000;32,847;2,703;37,853;24,337
7282,500;2,811;0,656;-35,209;1,649;9,482;5,066;36,610;5,015;7,589;-2,806;0,000;38,448;39,388;9,524;1,708;32,050;34,407;32,081;31,435;-3,199;26,711;0,000;291,940;Inf;300,000;300,000;32,480;2,704;37,803;24,322
7283,000;2,811;0,656;-35,209;1,649;9,482;5,066;36,610;5,015;7,589;-2,806;0,000;38,400;39,400;9,524;1,708;32,364;34,720;32,093;32,246;-3,199;26,711;0,000;291,940;Inf;300,000;300,000;32,493;2,706;37,788;24,341
7283,500;3,082;0,739;-35,191;1,678;9,555;5,066;36,610;5,015;7,589;-2,806;0,000;38,400;39,400;9,543;1,550;32,593;34,988;32,216;32,487;-3,199;26,711;0,000;290,640;Inf;300,000;300,000;32,856;2,708;37,834;24,321
7284,000;3,082;0,739;-35,191;1,678;9,555;5,066;36,610;5,015;7,589;-2,806;0,000;38,400;39,400;9,543;1,550;32,689;34,875;32,313;32,034;-3,199;26,711;0,000;290,640;Inf;300,000;300,000;33,071;2,714;37,921;24,364
7284,500;3,082;0,739;-35,191;1,678;9,555;5,066;36,610;5,015;7,589;-2,806;0,000;38,400;39,400;9,543;1,550;32,493;34,693;32,337;31,649;-3,199;26,711;0,000;291,440;Inf;300,000;300,000;32,978;2,720;37,926;24,232
7285,000;3,082;0,739;-35,191;1,678;9,555;5,066;36,610;5,015;7,589;-2,806;0,000;38,400;39,400;9,543;1,550;32,357;34,551;32,281;31,202;-3,199;26,711;0,000;291,440;Inf;300,000;300,000;32,793;2,726;37,900;24,146
7285,500;3,082;0,739;-35,191;1,678;9,555;5,066;36,610;5,015;7,589;-2,806;0,000;38,400;39,400;9,543;1,550;32,298;34,747;32,166;32,075;-3,199;26,711;0,000;289,740;Inf;300,000;300,000;32,598;2,737;37,857;24,023
7286,000;3,082;0,739;-35,191;1,678;9,555;5,063;36,647;5,025;7,649;-2,816;0,000;38,438;39,355;9,543;1,550;32,663;34,895;32,265;32,587;-3,195;26,710;0,000;289,740;Inf;300,000;300,000;32,821;2,737;37,882;24,080
7286,500;3,082;0,739;-35,191;1,678;9,555;5,063;36,647;5,025;7,649;-2,816;0,000;38,400;39,400;9,543;1,550;32,800;35,000;32,367;32,460;-3,195;26,710;0,000;291,540;Inf;300,000;300,000;33,102;2,743;37,977;24,083
7287,000;3,281;0,798;-35,209;1,633;9,508;5,063;36,647;5,025;7,649;-2,816;0,000;38,400;39,400;9,437;1,745;32,657;34,850;32,404;31,909;-3,195;26,710;0,000;291,540;Inf;300,000;300,000;33,157;2,749;38,019;24,096
7287,500;3,281;0,798;-35,209;1,633;9,508;5,063;36,647;5,025;7,649;-2,816;0,000;38,400;39,400;9,437;1,745;32,482;34,680;32,385;31,418;-3,195;26,710;0,000;289,940;Inf;300,000;300,000;32,955;2,757;38,023;24,108
