t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7403,000;3,122;0,863;-34,075;1,695;9,443;5,050;36,711;5,114;9,050;-2,764;0,000;38,500;39,500;9,572;1,609;36,438;38,409;35,884;35,495;-3,164;26,740;0,000;290,740;Inf;300,000;300,000;36,699;2,830;41,514;24,179
7403,500;2,513;0,699;-33,670;1,623;9,446;5,050;36,711;5,114;9,050;-2,764;0,000;38,500;39,500;9,635;1,604;36,221;38,229;35,884;35,056;-3,164;26,740;0,000;289,740;Inf;300,000;300,000;36,557;2,834;41,518;24,150
7404,000;2,513;0,699;-33,670;1,623;9,446;5,050;36,711;5,114;9,050;-2,764;0,000;38,500;39,500;9,635;1,604;36,011;38,101;35,834;34,887;-3,164;26,740;0,000;289,740;Inf;300,000;300,000;36,347;2,829;41,486;24,140
7404,500;2,513;0,699;-33,670;1,623;9,446;5,050;36,711;5,114;9,050;-2,764;0,000;38,500;39,500;9,635;1,604;35,965;37,989;35,761;34,844;-3,164;26,740;0,000;290,140;Inf;300,000;300,000;36,208;2,824;41,431;24,122
7405,000;2,513;0,699;-33,670;1,623;9,446;5,050;36,711;5,114;9,050;-2,764;0,000;38,500;39,500;9,635;1,604;35,935;38,234;35,720;35,703;-3,164;26,740;0,000;290,140;Inf;300,000;300,000;36,140;2,819;41,460;24,115
7405,500;2,513;0,699;-33,670;1,623;9,446;5,151;36,687;5,110;9,052;-2,772;0,000;38,506;39,486;9,635;1,604;36,473;38,517;35,921;35,705;-3,158;26,729;0,000;290,440;Inf;300,000;300,000;36,398;2,814;41,541;24,126
7406,000;2,513;0,699;-33,670;1,623;9,446;5,151;36,687;5,110;9,052;-2,772;0,000;38,500;39,500;9,635;1,604;36,394;38,426;35,951;35,322;-3,158;26,729;0,000;290,440;Inf;300,000;300,000;36,654;2,809;41,577;24,157
7406,500;2,016;0,533;-34,434;1,694;9,548;5,151;36,687;5,110;9,052;-2,772;0,000;38,500;39,500;9,542;1,541;36,160;38,324;35,917;35,153;-3,158;26,729;0,000;291,240;Inf;300,000;300,000;36,523;2,804;41,573;24,105
7407,000;2,016;0,533;-34,434;1,694;9,548;5,151;36,687;5,110;9,052;-2,772;0,000;38,500;39,500;9,542;1,541;35,996;38,099;35,841;34,797;-3,158;26,729;0,000;291,240;Inf;300,000;300,000;36,389;2,791;41,553;24,068
7407,500;2,016;0,533;-34,434;1,694;9,548;5,151;36,687;5,110;9,052;-2,772;0,000;38,500;39,500;9,542;1,541;35,990;38,200;35,788;35,134;-3,158;26,729;0,000;290,540;Inf;300,000;300,000;36,184;2,778;41,492;24,001
7408,000;2,016;0,533;-34,434;1,694;9,548;5,151;36,687;5,110;9,052;-2,772;0,000;38,500;39,500;9,542;1,541;36,196;38,348;35,828;35,842;-3,158;26,729;0,000;290,540;Inf;300,000;300,000;36,278;2,766;41,565;23,994
7408,500;2,016;0,533;-34,434;1,694;9,548;5,148;36,661;5,107;9,064;-2,766;0,000;38,506;39,466;9,542;1,541;36,389;38,586;35,907;36,168;-3,164;26,739;0,000;291,240;Inf;300,000;300,000;36,553;2,754;41,617;24,028
7409,000;2,016;0,533;-34,434;1,694;9,548;5,148;36,661;5,107;9,064;-2,766;0,000;38,500;39,500;9,542;1,541;36,329;38,403;35,983;35,402;-3,164;26,739;0,000;291,240;Inf;300,000;300,000;36,762;2,730;41,633;23,996
7409,500;2,016;0,533;-34,434;1,694;9,548;5,148;36,661;5,107;9,064;-2,766;0,000;38,500;39,500;9,542;1,541;36,233;38,253;35,976;35,138;-3,164;26,739;0,000;290,440;Inf;300,000;300,000;36,400;2,718;41,610;23,973
7410,000;2,345;0,606;-34,555;1,736;9,557;5,148;36,661;5,107;9,064;-2,766;0,000;38,500;39,500;9,562;1,536;36,087;38,186;35,901;35,208;-3,164;26,739;0,000;290,440;Inf;300,000;300,000;36,400;2,718;41,575;24,001
7410,500;2,345;0,606;-34,555;1,736;9,557;5,148;36,661;5,107;9,064;-2,766;0,000;38,500;39,500;9,562;1,536;36,125;38,444;35,881;35,716;-3,164;26,739;0,000;290,340;Inf;300,000;300,000;36,346;2,712;41,573;24,012
7411,000;2,345;0,606;-34,555;1,736;9,557;5,148;36,661;5,107;9,064;-2,766;0,000;38,500;39,500;9,562;1,536;36,314;38,616;35,947;35,996;-3,164;26,739;0,000;290,340;Inf;300,000;300,000;36,542;2,706;41,597;24,021
7411,500;2,345;0,606;-34,555;1,736;9,557;5,148;36,661;5,107;9,064;-2,766;0,000;38,500;39,500;9,562;1,536;36,516;38,597;36,028;35,861;-3,164;26,739;0,000;289,340;Inf;300,000;300,000;36,718;2,700;41,682;24,043
7412,000;2,345;0,606;-34,555;1,736;9,557;5,152;36,625;5,103;9,091;-2,777;0,000;38,501;39,466;9,562;1,536;36,536;38,485;36,072;35,424;-3,175;26,738;0,000;289,340;Inf;300,000;300,000;36,750;2,694;41,686;24,083
7412,500;2,345;0,606;-34,555;1,736;9,557;5,152;36,625;5,103;9,091;-2,777;0,000;38,500;39,500;9,562;1,536;36,341;38,373;36,037;35,105;-3,175;26,738;0,000;290,240;Inf;300,000;300,000;36,629;2,688;41,650;24,080
7413,000;2,861;0,676;-35,209;1,700;9,572;5,152;36,625;5,103;9,091;-2,777;0,000;38,500;39,500;9,506;1,595;36,386;38,492;36,011;35,998;-3,175;26,738;0,000;290,240;Inf;300,000;300,000;36,464;2,683;41,633;24,086
7413,500;2,861;0,676;-35,209;1,700;9,572;5,152;36,625;5,103;9,091;-2,777;0,000;38,500;39,500;9,506;1,595;36,520;38,776;36,102;36,316;-3,175;26,738;0,000;290,040;Inf;300,000;300,000;36,722;2,686;41,696;24,077
7414,000;2,861;0,676;-35,209;1,700;9,572;5,152;36,625;5,103;9,091;-2,777;0,000;38,500;39,500;9,506;1,595;36,782;38,798;36,226;36,002;-3,175;26,738;0,000;290,040;Inf;300,000;300,000;36,928;2,688;41,748;24,042
7414,500;2,861;0,676;-35,209;1,700;9,572;5,152;36,625;5,103;9,091;-2,777;0,000;38,500;39,500;9,506;1,595;36,649;38,651;36,243;35,568;-3,175;26,738;0,000;291,640;Inf;300,000;300,000;36,952;2,691;41,777;24,034
7415,000;2,861;0,676;-35,209;1,700;9,572;5,176;36,628;5,128;9,159;-2,781;0,000;38,503;39,421;9,506;1,595;36,371;38,416;36,173;35,133;-3,169;26,739;0,000;291,640;Inf;300,000;300,000;36,778;2,697;41,745;24,130
7415,500;2,861;0,676;-35,209;1,700;9,572;5,176;36,628;5,128;9,159;-2,781;0,000;38,500;39,400;9,506;1,595;36,212;38,371;36,094;35,217;-3,169;26,739;0,000;290,640;Inf;300,000;300,000;36,523;2,699;41,716;24,151
7416,000;4,075;0,940;-35,209;1,555;9,531;5,176;36,628;5,128;9,159;-2,781;0,000;38,500;39,400;9,586;1,777;36,394;38,669;36,094;36,106;-3,169;26,739;0,000;290,640;Inf;300,000;300,000;36,473;2,699;41,800;24,168
7416,500;4,075;0,940;-35,209;1,555;9,531;5,176;36,628;5,128;9,159;-2,781;0,000;38,500;39,400;9,586;1,777;36,975;38,878;36,363;36,233;-3,169;26,739;0,000;290,440;Inf;300,000;300,000;36,816;2,722;41,885;24,226
7417,000;4,075;0,940;-35,209;1,555;9,531;5,176;36,628;5,128;9,159;-2,781;0,000;38,500;39,400;9,586;1,777;36,790;38,709;36,374;35,549;-3,169;26,739;0,000;290,440;Inf;300,000;300,000;37,112;2,744;41,920;24,350
7417,500;4,075;0,940;-35,209;1,555;9,531;5,176;36,628;5,128;9,159;-2,781;0,000;38,500;39,400;9,586;1,777;36,516;38,516;36,306;35,193;-3,169;26,739;0,000;291,040;Inf;300,000;300,000;36,855;2,766;41,913;24,244
7418,000;4,075;0,940;-35,209;1,555;9,531;5,176;36,628;5,128;9,159;-2,781;0,000;38,500;39,400;9,586;1,777;36,386;38,363;36,231;34,967;-3,169;26,739;0,000;291,040;Inf;300,000;300,000;36,633;2,787;41,862;24,188
7418,500;4,075;0,940;-35,209;1,555;9,531;5,092;36,666;5,134;9,212;-2,779;0,000;38,501;39,431;9,586;1,777;36,357;38,506;36,149;35,849;-3,174;26,738;0,000;291,140;Inf;300,000;300,000;36,487;2,809;41,847;24,155
7419,000;4,075;0,940;-35,209;1,555;9,531;5,092;36,666;5,134;9,212;-2,779;0,000;38,500;39,400;9,586;1,777;36,597;39,027;36,225;37,034;-3,174;26,738;0,000;291,140;Inf;300,000;300,000;36,715;2,829;41,952;24,141
7419,500;2,863;0,803;-34,013;1,695;9,448;5,092;36,666;5,134;9,212;-2,779;0,000;38,500;39,400;9,559;1,507;37,038;39,184;36,380;36,644;-3,174;26,738;0,000;290,940;Inf;300,000;300,000;37,221;2,850;42,023;24,131
7420,000;2,863;0,803;-34,013;1,695;9,448;5,092;36,666;5,134;9,212;-2,779;0,000;38,500;39,400;9,559;1,507;36,689;38,621;36,412;35,254;-3,174;26,738;0,000;290,940;Inf;300,000;300,000;37,311;2,850;42,011;24,124
7420,500;2,863;0,803;-34,013;1,695;9,448;5,092;36,666;5,134;9,212;-2,779;0,000;38,500;39,400;9,559;1,507;36,508;38,526;36,308;35,106;-3,174;26,738;0,000;290,940;Inf;300,000;300,000;36,744;2,850;41,962;24,163
7421,000;2,863;0,803;-34,013;1,695;9,448;5,092;36,666;5,134;9,212;-2,779;0,000;38,500;39,400;9,559;1,507;36,306;38,592;36,220;35,462;-3,174;26,738;0,000;290,940;Inf;300,000;300,000;36,612;2,850;41,916;24,250
7421,500;2,863;0,803;-34,013;1,695;9,448;5,084;36,708;5,144;9,271;-2,779;0,000;38,492;39,424;9,559;1,507;36,501;38,873;36,228;36,486;-3,170;26,741;0,000;291,440;Inf;300,000;300,000;36,645;2,851;41,897;24,287
7422,000;2,863;0,803;-34,013;1,695;9,448;5,084;36,708;5,144;9,271;-2,779;0,000;38,500;39,400;9,559;1,507;36,916;39,091;36,354;36,886;-3,170;26,741;0,000;291,440;Inf;300,000;300,000;37,022;2,851;42,043;24,282
7422,500;2,457;0,565;-35,209;1,622;9,553;5,084;36,708;5,144;9,271;-2,779;0,000;38,500;39,400;9,479;1,605;36,980;38,915;36,457;36,215;-3,170;26,741;0,000;291,740;Inf;300,000;300,000;37,312;2,851;42,064;24,234
7423,000;2,457;0,565;-35,209;1,622;9,553;5,084;36,708;5,144;9,271;-2,779;0,000;38,500;39,400;9,479;1,605;36,863;38,767;36,481;35,483;-3,170;26,741;0,000;291,740;Inf;300,000;300,000;37,142;2,845;42,042;24,236
7423,500;2,457;0,565;-35,209;1,622;9,553;5,084;36,708;5,144;9,271;-2,779;0,000;38,500;39,400;9,479;1,605;36,468;38,639;36,340;35,563;-3,170;26,741;0,000;291,440;Inf;300,000;300,000;36,898;2,838;42,002;24,228
7424,000;2,457;0,565;-35,209;1,622;9,553;5,084;36,708;5,144;9,271;-2,779;0,000;38,500;39,400;9,479;1,605;36,507;38,932;36,332;36,262;-3,170;26,741;0,000;291,440;Inf;300,000;300,000;36,752;2,832;41,987;24,177
7424,500;2,457;0,565;-35,209;1,622;9,553;5,084;36,708;5,144;9,271;-2,779;0,000;38,500;39,400;9,479;1,605;36,933;39,303;36,428;37,039;-3,170;26,741;0,000;291,840;Inf;300,000;300,000;37,008;2,826;42,035;24,203
7425,000;2,457;0,565;-35,209;1,622;9,553;5,157;36,664;5,148;9,270;-2,768;0,000;38,484;39,374;9,479;1,605;37,236;39,163;36,567;36,305;-3,173;26,732;0,000;291,840;Inf;300,000;300,000;37,426;2,820;42,133;24,241
7425,500;2,457;0,565;-35,209;1,622;9,553;5,157;36,664;5,148;9,270;-2,768;0,000;38,500;39,400;9,479;1,605;37,007;38,968;36,600;35,795;-3,173;26,732;0,000;292,440;Inf;300,000;300,000;37,318;2,814;42,142;24,348
7426,000;2,209;0,496;-35,209;1,607;9,534;5,157;36,664;5,148;9,270;-2,768;0,000;38,500;39,400;9,493;1,722;36,748;38,706;36,541;35,352;-3,173;26,732;0,000;292,440;Inf;300,000;300,000;37,093;2,808;42,111;24,384
7426,500;2,209;0,496;-35,209;1,607;9,534;5,157;36,664;5,148;9,270;-2,768;0,000;38,500;39,400;9,493;1,722;36,597;38,596;36,443;35,301;-3,173;26,732;0,000;291,940;Inf;300,000;300,000;36,837;2,798;42,082;24,377
7427,000;2,209;0,496;-35,209;1,607;9,534;5,157;36,664;5,148;9,270;-2,768;0,000;38,500;39,400;9,493;1,722;36,957;39,416;36,486;37,165;-3,173;26,732;0,000;291,940;Inf;300,000;300,000;36,734;2,788;42,107;24,321
7427,500;2,209;0,496;-35,209;1,607;9,534;5,157;36,664;5,148;9,270;-2,768;0,000;38,500;39,400;9,493;1,722;37,273;39,352;36,656;36,663;-3,173;26,732;0,000;291,840;Inf;300,000;300,000;37,506;2,779;42,202;24,342
7428,000;2,209;0,496;-35,209;1,607;9,534;5,137;36,600;5,141;9,261;-2,768;0,000;38,482;39,366;9,493;1,722;37,030;39,107;36,672;36,084;-3,161;26,726;0,000;291,840;Inf;300,000;300,000;37,486;2,770;42,258;24,348
7428,500;2,209;0,496;-35,209;1,607;9,534;5,137;36,600;5,141;9,261;-2,768;0,000;38,500;39,400;9,493;1,722;36,904;38,889;36,652;35,835;-3,161;26,726;0,000;292,440;Inf;300,000;300,000;37,223;2,760;42,256;24,340
7429,000;2,649;0,658;-34,400;1,640;9,603;5,137;36,600;5,141;9,261;-2,768;0,000;38,500;39,400;9,635;1,584;36,797;38,804;36,579;35,446;-3,161;26,726;0,000;292,440;Inf;300,000;300,000;37,070;2,751;42,225;24,346
7429,500;2,649;0,658;-34,400;1,640;9,603;5,137;36,600;5,141;9,261;-2,768;0,000;38,500;39,400;9,635;1,584;36,682;38,906;36,505;35,855;-3,161;26,726;0,000;291,940;Inf;300,000;300,000;36,907;2,750;42,166;24,352
7430,000;2,649;0,658;-34,400;1,640;9,603;5,137;36,600;5,141;9,261;-2,768;0,000;38,500;39,400;9,635;1,584;36,909;39,209;36,537;36,795;-3,161;26,726;0,000;291,940;Inf;300,000;300,000;36,987;2,748;42,250;24,339
7430,500;2,649;0,658;-34,400;1,640;9,603;5,137;36,600;5,141;9,261;-2,768;0,000;38,500;39,400;9,635;1,584;37,173;39,114;36,715;36,299;-3,161;26,726;0,000;290,740;Inf;300,000;300,000;37,362;2,746;42,306;24,349
7431,000;2,649;0,658;-34,400;1,640;9,603;5,137;36,600;5,141;9,261;-2,768;0,000;38,500;39,400;9,635;1,584;37,086;39,047;36,726;35,838;-3,161;26,726;0,000;290,740;Inf;300,000;300,000;37,325;2,745;42,324;24,258
7431,500;2,649;0,658;-34,400;1,640;9,603;5,176;36,635;5,128;9,343;-2,780;0,000;38,480;39,340;9,635;1,584;36,910;38,984;36,675;35,775;-3,164;26,734;0,000;291,840;Inf;300,000;300,000;37,174;2,743;42,299;24,218
7432,000;2,649;0,658;-34,400;1,640;9,603;5,176;36,635;5,128;9,343;-2,780;0,000;38,500;39,300;9,635;1,584;36,803;38,989;36,634;35,937;-3,164;26,734;0,000;291,840;Inf;300,000;300,000;37,086;2,742;42,273;24,179
7432,500;3,108;0,713;-35,209;1,663;9,568;5,176;36,635;5,128;9,343;-2,780;0,000;38,500;39,300;9,486;1,616;37,006;39,188;36,646;36,763;-3,164;26,734;0,000;290,940;Inf;300,000;300,000;37,091;2,740;42,285;24,209
7433,000;3,108;0,713;-35,209;1,663;9,568;5,176;36,635;5,128;9,343;-2,780;0,000;38,500;39,300;9,486;1,616;37,273;39,416;36,749;37,117;-3,164;26,734;0,000;290,940;Inf;300,000;300,000;37,401;2,746;42,390;24,273
7433,500;3,108;0,713;-35,209;1,663;9,568;5,176;36,635;5,128;9,343;-2,780;0,000;38,500;39,300;9,486;1,616;37,320;39,411;36,848;36,726;-3,164;26,734;0,000;291,740;Inf;300,000;300,000;37,639;2,752;42,435;24,274
7434,000;3,108;0,713;-35,209;1,663;9,568;5,176;36,635;5,128;9,343;-2,780;0,000;38,500;39,300;9,486;1,616;37,087;39,002;36,822;35,693;-3,164;26,734;0,000;291,740;Inf;300,000;300,000;37,576;2,758;42,409;24,302
7434,500;3,108;0,713;-35,209;1,663;9,568;5,028;36,632;5,119;9,396;-2,787;0,000;38,465;39,345;9,486;1,616;36,948;39,011;36,791;36,177;-3,175;26,721;0,000;290,740;Inf;300,000;300,000;37,151;2,764;42,346;24,207
7435,000;3,108;0,713;-35,209;1,663;9,568;5,028;36,632;5,119;9,396;-2,787;0,000;38,500;39,300;9,486;1,616;37,094;39,319;36,762;37,006;-3,175;26,721;0,000;290,740;Inf;300,000;300,000;37,232;2,769;42,365;24,199
7435,500;2,685;0,712;-33,905;1,651;9,503;5,028;36,632;5,119;9,396;-2,787;0,000;38,500;39,300;9,604;1,415;37,376;39,597;36,883;37,062;-3,175;26,721;0,000;291,240;Inf;300,000;300,000;37,546;2,775;42,428;24,189
7436,000;2,685;0,712;-33,905;1,651;9,503;5,028;36,632;5,119;9,396;-2,787;0,000;38,500;39,300;9,604;1,415;37,461;39,556;36,986;36,710;-3,175;26,721;0,000;291,240;Inf;300,000;300,000;37,729;2,773;42,509;24,154
7436,500;2,685;0,712;-33,905;1,651;9,503;5,028;36,632;5,119;9,396;-2,787;0,000;38,500;39,300;9,604;1,415;37,337;39,368;36,999;36,304;-3,175;26,721;0,000;290,240;Inf;300,000;300,000;37,678;2,772;42,518;24,146
7437,000;2,685;0,712;-33,905;1,651;9,503;5,028;36,632;5,119;9,396;-2,787;0,000;38,500;39,300;9,604;1,415;37,208;39,163;36,962;35,952;-3,175;26,721;0,000;290,240;Inf;300,000;300,000;37,502;2,771;42,488;24,111
7437,500;2,685;0,712;-33,905;1,651;9,503;5,135;36,671;5,157;9,445;-2,790;0,000;38,457;39,290;9,604;1,415;37,174;39,413;36,884;36,804;-3,179;26,722;0,000;291,940;Inf;300,000;300,000;37,321;2,769;42,480;24,084
7438,000;2,685;0,712;-33,905;1,651;9,503;5,135;36,671;5,157;9,445;-2,790;0,000;38,500;39,300;9,604;1,415;37,499;39,657;36,983;37,507;-3,179;26,722;0,000;291,940;Inf;300,000;300,000;37,569;2,768;42,546;24,083
7438,500;2,685;0,712;-33,905;1,651;9,503;5,135;36,671;5,157;9,445;-2,790;0,000;38,500;39,300;9,604;1,415;37,615;39,619;37,095;37,008;-3,179;26,722;0,000;292,040;Inf;300,000;300,000;37,912;2,767;42,606;24,076
7439,000;2,414;0,656;-33,696;1,644;9,404;5,135;36,671;5,157;9,445;-2,790;0,000;38,500;39,300;9,755;1,613;37,559;39,383;37,141;36,240;-3,179;26,722;0,000;292,040;Inf;300,000;300,000;37,834;2,765;42,648;24,074
7439,500;2,414;0,656;-33,696;1,644;9,404;5,135;36,671;5,157;9,445;-2,790;0,000;38,500;39,300;9,755;1,613;37,328;39,243;37,081;35,927;-3,179;26,722;0,000;292,140;Inf;300,000;300,000;37,580;2,759;42,621;24,055
7440,000;2,414;0,656;-33,696;1,644;9,404;5,135;36,671;5,157;9,445;-2,790;0,000;38,500;39,300;9,755;1,613;37,124;39,066;36,987;36,021;-3,179;26,722;0,000;292,140;Inf;300,000;300,000;37,394;2,754;42,552;24,070
7440,500;2,414;0,656;-33,696;1,644;9,404;5,135;36,671;5,157;9,445;-2,790;0,000;38,500;39,300;9,755;1,613;37,152;39,530;36,961;37,220;-3,179;26,722;0,000;291,840;Inf;300,000;300,000;37,299;2,748;42,648;24,072
7441,000;2,414;0,656;-33,696;1,644;9,404;5,086;36,673;5,170;9,463;-2,785;0,000;38,457;39,334;9,755;1,613;37,894;39,817;37,248;37,054;-3,175;26,735;0,000;291,840;Inf;300,000;300,000;37,715;2,743;42,741;24,055
7441,500;2,414;0,656;-33,696;1,644;9,404;5,086;36,673;5,170;9,463;-2,785;0,000;38,500;39,300;9,755;1,613;37,608;39,577;37,257;36,514;-3,175;26,735;0,000;292,040;Inf;300,000;300,000;38,003;2,732;42,778;24,049
7442,000;2,174;0,594;-34,657;1,587;9,487;5,086;36,673;5,170;9,463;-2,785;0,000;38,500;39,300;9,593;1,769;37,447;39,359;37,213;36,171;-3,175;26,735;0,000;292,040;Inf;300,000;300,000;37,548;2,723;42,769;24,039
7442,500;2,174;0,594;-34,657;1,587;9,487;5,086;36,673;5,170;9,463;-2,785;0,000;38,500;39,300;9,593;1,769;37,307;39,238;37,132;35,792;-3,175;26,735;0,000;291,840;Inf;300,000;300,000;37,367;2,714;42,718;24,006
7443,000;2,174;0,594;-34,657;1,587;9,487;5,086;36,673;5,170;9,463;-2,785;0,000;38,500;39,300;9,593;1,769;37,141;39,307;37,041;36,189;-3,175;26,735;0,000;291,840;Inf;300,000;300,000;37,367;2,714;42,674;24,004
7443,500;2,174;0,594;-34,657;1,587;9,487;5,086;36,673;5,170;9,463;-2,785;0,000;38,500;39,300;9,593;1,769;37,390;39,897;37,083;38,026;-3,175;26,735;0,000;292,140;Inf;300,000;300,000;37,419;2,705;42,803;23,948
7444,000;2,174;0,594;-34,657;1,587;9,487;5,158;36,591;5,145;9,462;-2,780;0,000;38,453;39,286;9,593;1,769;37,956;40,126;37,259;37,973;-3,172;26,732;0,000;292,140;Inf;300,000;300,000;38,099;2,696;42,886;23,946
7444,500;2,174;0,594;-34,657;1,587;9,487;5,158;36,591;5,145;9,462;-2,780;0,000;38,500;39,300;9,593;1,769;37,741;39,601;37,380;36,306;-3,172;26,732;0,000;292,240;Inf;300,000;300,000;38,329;2,688;42,903;23,942
7445,000;2,174;0,594;-34,657;1,587;9,487;5,158;36,591;5,145;9,462;-2,780;0,000;38,500;39,300;9,593;1,769;37,474;39,457;37,298;36,033;-3,172;26,732;0,000;292,240;Inf;300,000;300,000;37,757;2,679;42,877;23,977
7445,500;2,114;0,649;-34,280;1,653;9,468;5,158;36,591;5,145;9,462;-2,780;0,000;38,500;39,300;9,621;1,734;37,296;39,260;37,176;36,001;-3,172;26,732;0,000;292,140;Inf;300,000;300,000;37,565;2,671;42,807;24,119
7446,000;2,114;0,649;-34,280;1,653;9,468;5,158;36,591;5,145;9,462;-2,780;0,000;38,500;39,300;9,621;1,734;37,317;39,496;37,109;37,017;-3,172;26,732;0,000;292,140;Inf;300,000;300,000;37,433;2,662;42,783;24,197
7446,500;2,114;0,649;-34,280;1,653;9,468;5,158;36,591;5,145;9,462;-2,780;0,000;38,500;39,300;9,621;1,734;37,678;40,081;37,214;37,887;-3,172;26,732;0,000;292,140;Inf;300,000;300,000;37,735;2,653;42,816;24,191
7447,000;2,114;0,649;-34,280;1,653;9,468;5,158;36,591;5,145;9,462;-2,780;0,000;38,500;39,300;9,621;1,734;38,051;40,053;37,392;37,313;-3,172;26,732;0,000;292,140;Inf;300,000;300,000;38,215;2,644;42,967;24,083
7447,500;2,114;0,649;-34,280;1,653;9,468;5,166;36,593;5,133;9,508;-2,789;0,000;38,462;39,263;9,621;1,734;37,839;39,797;37,430;36,682;-3,175;26,731;0,000;292,040;Inf;300,000;300,000;38,202;2,635;42,962;24,043
7448,000;2,114;0,649;-34,280;1,653;9,468;5,166;36,593;5,133;9,508;-2,789;0,000;38,500;39,300;9,621;1,734;37,469;39,422;37,302;35,955;-3,175;26,731;0,000;292,040;Inf;300,000;300,000;37,937;2,627;42,935;24,008
7448,500;2,301;0,618;-33,861;1,678;9,431;5,166;36,593;5,133;9,508;-2,789;0,000;38,500;39,300;9,722;1,596;37,297;39,595;37,221;36,546;-3,175;26,731;0,000;292,140;Inf;300,000;300,000;37,537;2,619;42,851;23,994
7449,000;2,301;0,618;-33,861;1,678;9,431;5,166;36,593;5,133;9,508;-2,789;0,000;38,500;39,300;9,722;1,596;37,568;39,915;37,240;37,689;-3,175;26,731;0,000;292,140;Inf;300,000;300,000;37,665;2,613;42,903;23,978
7449,500;2,301;0,618;-33,861;1,678;9,431;5,166;36,593;5,133;9,508;-2,789;0,000;38,500;39,300;9,722;1,596;37,893;40,177;37,380;37,754;-3,175;26,731;0,000;291,540;Inf;300,000;300,000;38,103;2,608;42,970;24,006
7450,000;2,301;0,618;-33,861;1,678;9,431;5,166;36,593;5,133;9,508;-2,789;0,000;38,500;39,300;9,722;1,596;37,893;39,916;37,467;37,049;-3,175;26,731;0,000;291,540;Inf;300,000;300,000;38,301;2,603;43,034;23,979
7450,500;2,301;0,618;-33,861;1,678;9,431;5,158;36,613;5,136;9,573;-2,780;0,000;38,456;39,276;9,722;1,596;37,761;39,641;37,458;36,312;-3,173;26,720;0,000;292,040;Inf;300,000;300,000;38,081;2,598;42,991;23,909
7451,000;2,301;0,618;-33,861;1,678;9,431;5,158;36,613;5,136;9,573;-2,780;0,000;38,500;39,300;9,722;1,596;37,593;39,583;37,377;36,153;-3,173;26,720;0,000;292,040;Inf;300,000;300,000;37,793;2,593;42,945;23,837
7451,500;2,301;0,618;-33,861;1,678;9,431;5,158;36,613;5,136;9,573;-2,780;0,000;38,500;39,300;9,722;1,596;37,497;39,960;37,287;37,529;-3,173;26,720;0,000;292,040;Inf;300,000;300,000;37,677;2,589;42,937;23,798
7452,000;3,251;0,845;-34,616;1,622;9,451;5,158;36,613;5,136;9,573;-2,780;0,000;38,500;39,300;9,599;1,624;38,014;40,220;37,422;37,873;-3,173;26,720;0,000;292,040;Inf;300,000;300,000;38,068;2,584;42,992;23,820
7452,500;3,251;0,845;-34,616;1,622;9,451;5,158;36,613;5,136;9,573;-2,780;0,000;38,500;39,300;9,599;1,624;38,164;40,115;37,576;37,237;-3,173;26,720;0,000;291,540;Inf;300,000;300,000;38,382;2,595;43,097;23,947
7453,000;3,251;0,845;-34,616;1,622;9,451;5,158;36,613;5,136;9,573;-2,780;0,000;38,500;39,300;9,599;1,624;37,924;39,876;37,573;36,818;-3,173;26,720;0,000;291,540;Inf;300,000;300,000;38,273;2,606;43,124;23,918
7453,500;3,251;0,845;-34,616;1,622;9,451;5,158;36,613;5,136;9,573;-2,780;0,000;38,500;39,300;9,599;1,624;37,764;39,661;37,531;36,388;-3,173;26,720;0,000;291,140;Inf;300,000;300,000;38,048;2,616;43,097;23,900
7454,000;3,251;0,845;-34,616;1,622;9,451;5,137;36,654;5,173;9,655;-2,776;0,000;38,463;39,281;9,599;1,624;37,645;39,588;37,463;36,198;-3,158;26,732;0,000;291,140;Inf;300,000;300,000;37,836;2,627;43,012;23,907
7454,500;3,251;0,845;-34,616;1,622;9,451;5,137;36,654;5,173;9,655;-2,776;0,000;38,500;39,300;9,599;1,624;37,571;39,724;37,403;36,796;-3,158;26,732;0,000;291,740;Inf;300,000;300,000;37,724;2,637;43,052;24,051
7455,000;3,384;0,913;-34,042;1,678;9,503;5,137;36,654;5,173;9,655;-2,776;0,000;38,500;39,300;9,608;1,506;38,164;40,356;37,603;38,013;-3,158;26,732;0,000;291,740;Inf;300,000;300,000;37,874;2,647;43,145;24,119
7455,500;3,384;0,913;-34,042;1,678;9,503;5,137;36,654;5,173;9,655;-2,776;0,000;38,500;39,300;9,608;1,506;38,140;40,006;37,697;37,187;-3,158;26,732;0,000;290,940;Inf;300,000;300,000;38,534;2,659;43,194;24,150
7456,000;3,384;0,913;-34,042;1,678;9,503;5,137;36,654;5,173;9,655;-2,776;0,000;38,500;39,300;9,608;1,506;37,985;39,855;37,687;36,502;-3,158;26,732;0,000;290,940;Inf;300,000;300,000;38,258;2,671;43,201;24,136
7456,500;3,384;0,913;-34,042;1,678;9,503;5,137;36,654;5,173;9,655;-2,776;0,000;38,500;39,300;9,608;1,506;37,796;39,774;37,601;36,407;-3,158;26,732;0,000;291,040;Inf;300,000;300,000;38,007;2,682;43,171;24,140
7457,000;3,384;0,913;-34,042;1,678;9,503;5,081;36,672;5,189;9,707;-2,766;0,000;38,461;39,361;9,608;1,506;37,600;39,663;37,496;36,631;-3,159;26,730;0,000;291,040;Inf;300,000;300,000;37,895;2,694;43,114;24,154
7457,500;3,384;0,913;-34,042;1,678;9,503;5,081;36,672;5,189;9,707;-2,766;0,000;38,500;39,400;9,608;1,506;37,709;40,080;37,502;37,503;-3,159;26,730;0,000;291,240;Inf;300,000;300,000;37,847;2,705;43,179;24,256
7458,000;3,384;0,913;-34,042;1,678;9,503;5,081;36,672;5,189;9,707;-2,766;0,000;38,500;39,400;9,608;1,506;38,128;40,252;37,609;38,010;-3,159;26,730;0,000;291,240;Inf;300,000;300,000;38,199;2,716;43,258;24,278
7458,500;2,990;0,699;-35,209;1,611;9,559;5,081;36,672;5,189;9,707;-2,766;0,000;38,500;39,400;9,544;1,474;38,129;40,036;37,740;36,857;-3,159;26,730;0,000;291,240;Inf;300,000;300,000;38,500;2,727;43,266;24,222
7459,000;2,990;0,699;-35,209;1,611;9,559;5,081;36,672;5,189;9,707;-2,766;0,000;38,500;39,400;9,544;1,474;37,993;39,972;37,712;36,734;-3,159;26,730;0,000;291,240;Inf;300,000;300,000;38,191;2,732;43,257;24,131
7459,500;2,990;0,699;-35,209;1,611;9,559;5,081;36,672;5,189;9,707;-2,766;0,000;38,500;39,400;9,544;1,474;37,760;39,754;37,631;36,385;-3,159;26,730;0,000;291,740;Inf;300,000;300,000;38,103;2,736;43,252;24,023
7460,000;2,990;0,699;-35,209;1,611;9,559;5,081;36,672;5,189;9,707;-2,766;0,000;38,500;39,400;9,544;1,474;37,741;39,888;37,577;37,165;-3,159;26,730;0,000;291,740;Inf;300,000;300,000;37,883;2,740;43,195;23,961
7460,500;2,990;0,699;-35,209;1,611;9,559;5,083;36,704;5,171;9,768;-2,769;0,000;38,475;39,355;9,544;1,474;38,054;40,365;37,630;37,984;-3,155;26,723;0,000;290,540;Inf;300,000;300,000;38,093;2,744;43,209;23,932
7461,000;2,990;0,699;-35,209;1,611;9,559;5,083;36,704;5,171;9,768;-2,769;0,000;38,500;39,400;9,544;1,474;38,334;40,439;37,780;37,740;-3,155;26,723;0,000;290,540;Inf;300,000;300,000;38,508;2,748;43,345;24,046
7461,500;2,347;0,665;-33,629;1,642;9,509;5,083;36,704;5,171;9,768;-2,769;0,000;38,500;39,400;9,630;1,566;38,283;40,245;37,849;37,254;-3,155;26,723;0,000;291,440;Inf;300,000;300,000;38,408;2,746;43,351;24,047
7462,000;2,347;0,665;-33,629;1,642;9,509;5,083;36,704;5,171;9,768;-2,769;0,000;38,500;39,400;9,630;1,566;37,984;39,865;37,777;36,441;-3,155;26,723;0,000;291,440;Inf;300,000;300,000;38,017;2,739;43,330;24,062
7462,500;2,347;0,665;-33,629;1,642;9,509;5,083;36,704;5,171;9,768;-2,769;0,000;38,500;39,400;9,630;1,566;37,858;39,938;37,694;36,986;-3,155;26,723;0,000;290,840;Inf;300,000;300,000;38,017;2,739;43,276;24,058
7463,000;2,347;0,665;-33,629;1,642;9,509;5,083;36,704;5,171;9,768;-2,769;0,000;38,500;39,400;9,630;1,566;38,123;40,476;37,741;38,148;-3,155;26,723;0,000;290,840;Inf;300,000;300,000;38,119;2,733;43,283;24,079
7463,500;2,347;0,665;-33,629;1,642;9,509;5,128;36,646;5,173;9,748;-2,768;0,000;38,474;39,357;9,630;1,566;38,433;40,444;37,879;38,151;-3,146;26,718;0,000;291,040;Inf;300,000;300,000;38,622;2,726;43,373;24,090
7464,000;2,347;0,665;-33,629;1,642;9,509;5,128;36,646;5,173;9,748;-2,768;0,000;38,500;39,400;9,630;1,566;38,467;40,362;37,957;37,313;-3,146;26,718;0,000;291,040;Inf;300,000;300,000;38,727;2,720;43,469;24,124
7464,500;2,073;0,543;-34,459;1,600;9,466;5,128;36,646;5,173;9,748;-2,768;0,000;38,500;39,400;9,640;1,696;38,277;40,231;37,958;37,029;-3,146;26,718;0,000;291,240;Inf;300,000;300,000;38,525;2,714;43,448;24,129
7465,000;2,073;0,543;-34,459;1,600;9,466;5,128;36,646;5,173;9,748;-2,768;0,000;38,500;39,400;9,640;1,696;38,058;40,166;37,904;36,951;-3,146;26,718;0,000;291,240;Inf;300,000;300,000;38,374;2,703;43,408;24,126
7465,500;2,073;0,543;-34,459;1,600;9,466;5,128;36,646;5,173;9,748;-2,768;0,000;38,500;39,400;9,640;1,696;38,019;40,209;37,803;37,402;-3,146;26,718;0,000;291,540;Inf;300,000;300,000;38,270;2,693;43,367;24,173
7466,000;2,073;0,543;-34,459;1,600;9,466;5,128;36,646;5,173;9,748;-2,768;0,000;38,500;39,400;9,640;1,696;38,289;40,372;37,867;38,014;-3,146;26,718;0,000;291,540;Inf;300,000;300,000;38,358;2,683;43,422;24,214
7466,500;2,073;0,543;-34,459;1,600;9,466;5,128;36,646;5,173;9,748;-2,768;0,000;38,500;39,400;9,640;1,696;38,461;40,493;37,964;38,066;-3,146;26,718;0,000;290,740;Inf;300,000;300,000;38,635;2,673;43,483;24,234
7467,000;2,073;0,543;-34,459;1,600;9,466;5,231;36,651;5,180;9,794;-2,762;0,000;38,474;39,367;9,640;1,696;38,469;40,336;38,029;37,467;-3,153;26,719;0,000;290,740;Inf;300,000;300,000;38,746;2,663;43,531;24,314
7467,500;2,073;0,543;-34,459;1,600;9,466;5,231;36,651;5,180;9,794;-2,762;0,000;38,500;39,400;9,640;1,696;38,335;40,207;38,041;36,997;-3,153;26,719;0,000;291,240;Inf;300,000;300,000;38,575;2,653;43,534;24,386
7468,000;1,911;0,552;-33,926;1,701;9,493;5,231;36,651;5,180;9,794;-2,762;0,000;38,500;39,400;9,646;1,581;38,181;40,054;37,980;36,767;-3,153;26,719;0,000;291,240;Inf;300,000;300,000;38,395;2,644;43,470;24,531
7468,500;1,911;0,552;-33,926;1,701;9,493;5,231;36,651;5,180;9,794;-2,762;0,000;38,500;39,400;9,646;1,581;38,110;40,182;37,935;37,419;-3,153;26,719;0,000;290,240;Inf;300,000;300,000;38,245;2,632;43,488;24,486
7469,000;1,911;0,552;-33,926;1,701;9,493;5,231;36,651;5,180;9,794;-2,762;0,000;38,500;39,400;9,646;1,581;38,314;40,673;37,971;38,410;-3,153;26,719;0,000;290,240;Inf;300,000;300,000;38,412;2,620;43,582;24,455
7469,500;1,911;0,552;-33,926;1,701;9,493;5,231;36,651;5,180;9,794;-2,762;0,000;38,500;39,400;9,646;1,581;38,789;40,600;38,234;37,539;-3,153;26,719;0,000;290,740;Inf;300,000;300,000;38,842;2,608;43,664;24,473
7470,000;1,911;0,552;-33,926;1,701;9,493;5,185;36,598;5,142;9,813;-2,761;0,000;38,486;39,388;9,646;1,581;38,472;40,382;38,224;37,166;-3,156;26,717;0,000;290,740;Inf;300,000;300,000;38,791;2,597;43,666;24,414
7470,500;1,911;0,552;-33,926;1,701;9,493;5,185;36,598;5,142;9,813;-2,761;0,000;38,500;39,400;9,646;1,581;38,337;40,175;38,150;36,733;-3,156;26,717;0,000;289,440;Inf;300,000;300,000;38,561;2,586;43,640;24,476
7471,000;3,187;0,725;-35,209;1,618;9,559;5,185;36,598;5,142;9,813;-2,761;0,000;38,500;39,400;9,534;1,620;38,148;40,297;38,060;37,175;-3,156;26,717;0,000;289,440;Inf;300,000;300,000;38,349;2,575;43,602;24,464
7471,500;3,187;0,725;-35,209;1,618;9,559;5,185;36,598;5,142;9,813;-2,761;0,000;38,500;39,400;9,534;1,620;38,418;40,595;38,089;38,262;-3,156;26,717;0,000;290,440;Inf;300,000;300,000;38,420;2,585;43,698;24,376
7472,000;3,187;0,725;-35,209;1,618;9,559;5,185;36,598;5,142;9,813;-2,761;0,000;38,500;39,400;9,534;1,620;38,703;40,826;38,191;38,433;-3,156;26,717;0,000;290,440;Inf;300,000;300,000;38,841;2,595;43,747;24,413
7472,500;3,187;0,725;-35,209;1,618;9,559;5,185;36,598;5,142;9,813;-2,761;0,000;38,500;39,400;9,534;1,620;38,727;40,613;38,290;37,789;-3,156;26,717;0,000;289,440;Inf;300,000;300,000;39,038;2,604;43,747;24,450
7473,000;3,187;0,725;-35,209;1,618;9,559;5,185;36,598;5,142;9,813;-2,761;0,000;38,500;39,400;9,534;1,620;38,393;40,335;38,248;36,948;-3,156;26,717;0,000;289,440;Inf;300,000;300,000;38,854;2,614;43,726;24,428
7473,500;3,187;0,725;-35,209;1,618;9,559;5,215;36,659;5,167;9,913;-2,776;0,000;38,499;39,449;9,534;1,620;38,238;40,162;38,132;37,052;-3,153;26,715;0,000;290,540;Inf;300,000;300,000;38,481;2,623;43,676;24,431
7474,000;3,187;0,725;-35,209;1,618;9,559;5,215;36,659;5,167;9,913;-2,776;0,000;38,500;39,400;9,534;1,620;38,259;40,524;38,093;37,966;-3,153;26,715;0,000;290,540;Inf;300,000;300,000;38,396;2,632;43,662;24,479
7474,500;3,964;0,939;-35,209;1,628;9,587;5,215;36,659;5,167;9,913;-2,776;0,000;38,500;39,400;9,513;1,550;38,608;40,887;38,169;38,432;-3,153;26,715;0,000;288,440;Inf;300,000;300,000;38,711;2,642;43,710;24,482
7475,000;3,964;0,939;-35,209;1,628;9,587;5,215;36,659;5,167;9,913;-2,776;0,000;38,500;39,400;9,513;1,550;38,806;40,763;38,296;37,932;-3,153;26,715;0,000;288,440;Inf;300,000;300,000;39,024;2,663;43,828;24,495
7475,500;3,964;0,939;-35,209;1,628;9,587;5,215;36,659;5,167;9,913;-2,776;0,000;38,500;39,400;9,513;1,550;38,733;40,615;38,356;37,507;-3,153;26,715;0,000;290,940;Inf;300,000;300,000;38,949;2,685;43,795;24,584
7476,000;3,964;0,939;-35,209;1,628;9,587;5,215;36,659;5,167;9,913;-2,776;0,000;38,500;39,400;9,513;1,550;38,489;40,508;38,327;37,290;-3,153;26,715;0,000;290,940;Inf;300,000;300,000;38,803;2,706;43,775;24,623
7476,500;3,964;0,939;-35,209;1,628;9,587;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,435;9,513;1,550;38,258;40,323;38,173;37,214;-3,152;26,706;0,000;290,040;Inf;300,000;300,000;38,653;2,726;43,736;24,671
7477,000;3,964;0,939;-35,209;1,628;9,587;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,400;9,513;1,550;38,509;40,709;38,197;38,268;-3,152;26,706;0,000;290,040;Inf;300,000;300,000;38,492;2,746;43,722;24,615
7477,500;2,918;0,734;-35,209;1,630;9,554;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,400;9,517;1,513;38,768;40,891;38,294;38,632;-3,152;26,706;0,000;290,940;Inf;300,000;300,000;38,921;2,766;43,822;24,644
7478,000;2,918;0,734;-35,209;1,630;9,554;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,400;9,517;1,513;38,835;40,770;38,400;38,027;-3,152;26,706;0,000;290,940;Inf;300,000;300,000;39,146;2,769;43,870;24,622
7478,500;2,918;0,734;-35,209;1,630;9,554;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,400;9,517;1,513;38,742;40,602;38,414;37,411;-3,152;26,706;0,000;289,940;Inf;300,000;300,000;39,008;2,771;43,907;24,599
7479,000;2,918;0,734;-35,209;1,630;9,554;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,400;9,517;1,513;38,632;40,495;38,397;37,176;-3,152;26,706;0,000;289,940;Inf;300,000;300,000;38,792;2,774;43,832;24,557
7479,500;2,918;0,734;-35,209;1,630;9,554;5,159;36,684;5,169;9,965;-2,778;0,000;38,500;39,400;9,517;1,513;38,416;40,318;38,309;36,991;-3,152;26,706;0,000;290,440;Inf;300,000;300,000;38,675;2,776;43,799;24,523
7480,000;2,918;0,734;-35,209;1,630;9,554;5,126;36,711;5,193;10,030;-2,780;0,000;38,507;39,445;9,517;1,513;38,726;40,987;38,338;38,533;-3,157;26,703;0,000;290,440;Inf;300,000;300,000;38,508;2,779;43,836;24,455
7480,500;2,918;0,734;-35,209;1,630;9,554;5,126;36,711;5,193;10,030;-2,780;0,000;38,500;39,400;9,517;1,513;38,898;40,950;38,445;38,224;-3,157;26,703;0,000;288,840;Inf;300,000;300,000;39,146;2,781;43,901;24,383
7481,000;2,254;0,623;-34,310;1,628;9,384;5,126;36,711;5,193;10,030;-2,780;0,000;38,500;39,400;9,652;1,616;38,817;40,789;38,499;37,797;-3,157;26,703;0,000;288,840;Inf;300,000;300,000;39,129;2,783;43,960;24,333
7481,500;2,254;0,623;-34,310;1,628;9,384;5,126;36,711;5,193;10,030;-2,780;0,000;38,500;39,400;9,652;1,616;38,732;40,587;38,475;37,535;-3,157;26,703;0,000;290,940;Inf;300,000;300,000;38,976;2,774;43,947;24,324
7482,000;2,254;0,623;-34,310;1,628;9,384;5,126;36,711;5,193;10,030;-2,780;0,000;38,500;39,400;9,652;1,616;38,611;40,496;38,435;37,176;-3,157;26,703;0,000;290,940;Inf;300,000;300,000;38,832;2,766;43,923;24,305
7482,500;2,254;0,623;-34,310;1,628;9,384;5,126;36,711;5,193;10,030;-2,780;0,000;38,500;39,400;9,652;1,616;38,490;40,611;38,394;37,563;-3,157;26,703;0,000;289,540;Inf;300,000;300,000;38,680;2,757;43,881;24,365
7483,000;2,254;0,623;-34,310;1,628;9,384;5,121;36,700;5,185;10,053;-2,775;0,000;38,517;39,455;9,652;1,616;38,692;40,861;38,404;38,321;-3,158;26,704;0,000;289,540;Inf;300,000;300,000;38,764;2,749;43,963;24,403
7483,500;2,254;0,623;-34,310;1,628;9,384;5,121;36,700;5,185;10,053;-2,775;0,000;38,500;39,500;9,652;1,616;38,946;40,839;38,551;38,063;-3,158;26,704;0,000;291,440;Inf;300,000;300,000;39,070;2,741;44,023;24,539
7484,000;2,067;0,492;-35,032;1,522;9,574;5,121;36,700;5,185;10,053;-2,775;0,000;38,500;39,500;9,614;1,514;38,881;40,771;38,567;37,688;-3,158;26,704;0,000;291,440;Inf;300,000;300,000;39,100;2,733;44,030;24,575
7484,500;2,067;0,492;-35,032;1,522;9,574;5,121;36,700;5,185;10,053;-2,775;0,000;38,500;39,500;9,614;1,514;38,827;40,711;38,577;37,440;-3,158;26,704;0,000;288,340;Inf;300,000;300,000;38,977;2,722;44,030;24,569
7485,000;2,067;0,492;-35,032;1,522;9,574;5,121;36,700;5,185;10,053;-2,775;0,000;38,500;39,500;9,614;1,514;38,629;40,664;38,515;37,499;-3,158;26,704;0,000;288,340;Inf;300,000;300,000;38,889;2,711;44,011;24,559
7485,500;2,067;0,492;-35,032;1,522;9,574;5,121;36,700;5,185;10,053;-2,775;0,000;38,500;39,500;9,614;1,514;38,739;40,927;38,501;38,098;-3,158;26,704;0,000;290,240;Inf;300,000;300,000;38,827;2,701;43,984;24,547
7486,000;2,067;0,492;-35,032;1,522;9,574;5,121;36,700;5,185;10,053;-2,775;0,000;38,500;39,500;9,614;1,514;38,959;41,042;38,575;38,714;-3,158;26,704;0,000;290,240;Inf;300,000;300,000;39,066;2,691;44,127;24,508
7486,500;2,067;0,492;-35,032;1,522;9,574;5,230;36,665;5,179;10,064;-2,781;0,000;38,526;39,498;9,614;1,514;39,057;41,061;38,642;38,445;-3,165;26,691;0,000;288,740;Inf;300,000;300,000;39,322;2,680;44,152;24,513
7487,000;2,067;0,492;-35,032;1,522;9,574;5,230;36,665;5,179;10,064;-2,781;0,000;38,500;39,500;9,614;1,514;38,928;40,803;38,673;37,493;-3,165;26,691;0,000;288,740;Inf;300,000;300,000;39,301;2,670;44,136;24,541
7487,500;1,704;0,487;-33,748;1,683;9,522;5,230;36,665;5,179;10,064;-2,781;0,000;38,500;39,500;9,637;1,535;38,767;40,628;38,611;37,295;-3,165;26,691;0,000;290,840;Inf;300,000;300,000;38,974;2,660;44,100;24,473
7488,000;1,704;0,487;-33,748;1,683;9,522;5,230;36,665;5,179;10,064;-2,781;0,000;38,500;39,500;9,637;1,535;38,694;40,776;38,569;38,198;-3,165;26,691;0,000;290,840;Inf;300,000;300,000;38,825;2,645;44,065;24,457
7488,500;1,704;0,487;-33,748;1,683;9,522;5,230;36,665;5,179;10,064;-2,781;0,000;38,500;39,500;9,637;1,535;39,004;41,255;38,619;38,914;-3,165;26,691;0,000;289,840;Inf;300,000;300,000;39,060;2,629;44,100;24,446
7489,000;1,704;0,487;-33,748;1,683;9,522;5,230;36,665;5,179;10,064;-2,781;0,000;38,500;39,500;9,637;1,535;39,195;41,375;38,735;38,766;-3,165;26,691;0,000;289,840;Inf;300,000;300,000;39,448;2,614;44,194;24,400
7489,500;1,704;0,487;-33,748;1,683;9,522;5,235;36,642;5,181;10,082;-2,770;0,000;38,542;39,489;9,637;1,535;39,143;41,164;38,794;38,309;-3,155;26,695;0,000;290,640;Inf;300,000;300,000;39,518;2,599;44,258;24,486
7490,000;1,704;0,487;-33,748;1,683;9,522;5,235;36,642;5,181;10,082;-2,770;0,000;38,500;39,500;9,637;1,535;39,102;40,948;38,814;37,890;-3,155;26,695;0,000;290,640;Inf;300,000;300,000;39,353;2,585;44,226;24,486
7490,500;2,273;0,599;-34,483;1,617;9,531;5,235;36,642;5,181;10,082;-2,770;0,000;38,500;39,500;9,674;1,692;38,728;40,718;38,665;37,547;-3,155;26,695;0,000;289,940;Inf;300,000;300,000;39,188;2,570;44,171;24,490
7491,000;2,273;0,599;-34,483;1,617;9,531;5,235;36,642;5,181;10,082;-2,770;0,000;38,500;39,500;9,674;1,692;38,884;40,973;38,669;38,402;-3,155;26,695;0,000;289,940;Inf;300,000;300,000;38,914;2,565;44,159;24,514
7491,500;2,273;0,599;-34,483;1,617;9,531;5,235;36,642;5,181;10,082;-2,770;0,000;38,500;39,500;9,674;1,692;39,270;41,440;38,773;39,404;-3,155;26,695;0,000;290,340;Inf;300,000;300,000;39,232;2,560;44,216;24,501
7492,000;2,273;0,599;-34,483;1,617;9,531;5,235;36,642;5,181;10,082;-2,770;0,000;38,500;39,500;9,674;1,692;39,427;41,440;38,910;38,846;-3,155;26,695;0,000;290,340;Inf;300,000;300,000;39,722;2,556;44,297;24,493
7492,500;2,273;0,599;-34,483;1,617;9,531;5,189;36,624;5,153;10,125;-2,777;0,000;38,534;39,537;9,674;1,692;39,310;41,106;38,933;38,017;-3,157;26,694;0,000;290,040;Inf;300,000;300,000;39,656;2,551;44,369;24,566
7493,000;2,273;0,599;-34,483;1,617;9,531;5,189;36,624;5,153;10,125;-2,777;0,000;38,500;39,500;9,674;1,692;39,121;40,981;38,915;37,608;-3,157;26,694;0,000;290,040;Inf;300,000;300,000;39,342;2,547;44,310;24,635
7493,500;2,273;0,599;-34,483;1,617;9,531;5,189;36,624;5,153;10,125;-2,777;0,000;38,500;39,500;9,674;1,692;38,911;40,779;38,827;37,542;-3,157;26,694;0,000;290,640;Inf;300,000;300,000;39,156;2,542;44,275;24,611
7494,000;2,802;0,736;-33,569;1,637;9,448;5,189;36,624;5,153;10,125;-2,777;0,000;38,500;39,500;9,819;1,595;39,250;41,600;38,862;39,146;-3,157;26,694;0,000;290,640;Inf;300,000;300,000;39,015;2,538;44,332;24,669
7494,500;2,802;0,736;-33,569;1,637;9,448;5,189;36,624;5,153;10,125;-2,777;0,000;38,500;39,500;9,819;1,595;39,493;41,538;38,978;38,764;-3,157;26,694;0,000;289,240;Inf;300,000;300,000;39,714;2,542;44,433;24,685
7495,000;2,802;0,736;-33,569;1,637;9,448;5,189;36,624;5,153;10,125;-2,777;0,000;38,500;39,500;9,819;1,595;39,311;41,313;39,030;38,271;-3,157;26,694;0,000;289,240;Inf;300,000;300,000;39,693;2,546;44,455;24,659
7495,500;2,802;0,736;-33,569;1,637;9,448;5,189;36,624;5,153;10,125;-2,777;0,000;38,500;39,500;9,819;1,595;39,193;41,068;39,001;37,986;-3,157;26,694;0,000;290,740;Inf;300,000;300,000;39,481;2,550;44,444;24,597
7496,000;2,802;0,736;-33,569;1,637;9,448;5,110;36,680;5,180;10,212;-2,769;0,000;38,547;39,530;9,819;1,595;39,103;40,970;38,930;37,519;-3,161;26,692;0,000;290,740;Inf;300,000;300,000;39,312;2,555;44,438;24,570
7496,500;2,802;0,736;-33,569;1,637;9,448;5,110;36,680;5,180;10,212;-2,769;0,000;38,500;39,500;9,819;1,595;38,911;40,988;38,869;37,843;-3,161;26,692;0,000;290,140;Inf;300,000;300,000;39,131;2,559;44,368;24,508
7497,000;2,322;0,643;-33,631;1,663;9,496;5,110;36,680;5,180;10,212;-2,769;0,000;38,500;39,500;9,648;1,556;39,094;41,351;38,867;38,779;-3,161;26,692;0,000;290,140;Inf;300,000;300,000;39,153;2,563;44,452;24,488
7497,500;2,322;0,643;-33,631;1,663;9,496;5,110;36,680;5,180;10,212;-2,769;0,000;38,500;39,500;9,648;1,556;39,523;41,416;39,058;38,852;-3,161;26,692;0,000;290,940;Inf;300,000;300,000;39,523;2,559;44,521;24,524
7498,000;2,322;0,643;-33,631;1,663;9,496;5,110;36,680;5,180;10,212;-2,769;0,000;38,500;39,500;9,648;1,556;39,454;41,342;39,113;38,373;-3,161;26,692;0,000;290,940;Inf;300,000;300,000;39,712;2,555;44,532;24,506
7498,500;2,322;0,643;-33,631;1,663;9,496;5,110;36,680;5,180;10,212;-2,769;0,000;38,500;39,500;9,648;1,556;39,356;41,251;39,079;38,064;-3,161;26,692;0,000;290,540;Inf;300,000;300,000;39,570;2,551;44,507;24,489
7499,000;2,322;0,643;-33,631;1,663;9,496;5,165;36,678;5,207;10,258;-2,770;0,000;38,556;39,559;9,648;1,556;39,261;41,129;39,060;38,173;-3,151;26,681;0,000;290,540;Inf;300,000;300,000;39,437;2,547;44,515;24,460
7499,500;2,322;0,643;-33,631;1,663;9,496;5,165;36,678;5,207;10,258;-2,770;0,000;38,600;39,600;9,648;1,556;39,269;41,291;39,056;38,638;-3,151;26,681;0,000;291,040;Inf;300,000;300,000;39,406;2,544;44,493;24,445
7500,000;2,322;0,643;-33,631;1,663;9,496;5,165;36,678;5,207;10,258;-2,770;0,000;38,600;39,600;9,648;1,556;39,387;41,672;39,091;39,126;-3,151;26,681;0,000;291,040;Inf;300,000;300,000;39,563;2,540;44,616;24,479
7500,500;2,110;0,601;-33,108;1,614;9,511;5,165;36,678;5,207;10,258;-2,770;0,000;38,600;39,600;9,632;1,510;39,686;41,658;39,199;38,915;-3,151;26,681;0,000;290,040;Inf;300,000;300,000;39,819;2,536;44,632;24,541
7501,000;2,110;0,601;-33,108;1,614;9,511;5,165;36,678;5,207;10,258;-2,770;0,000;38,600;39,600;9,632;1,510;39,445;41,355;39,224;38,158;-3,151;26,681;0,000;290,040;Inf;300,000;300,000;39,865;2,529;44,641;24,615
7501,500;2,110;0,601;-33,108;1,614;9,511;5,165;36,678;5,207;10,258;-2,770;0,000;38,600;39,600;9,632;1,510;39,338;41,406;39,185;38,274;-3,151;26,681;0,000;290,740;Inf;300,000;300,000;39,545;2,522;44,616;24,643
7502,000;2,110;0,601;-33,108;1,614;9,511;5,165;36,678;5,207;10,258;-2,770;0,000;38,600;39,600;9,632;1,510;39,387;41,561;39,176;38,890;-3,151;26,681;0,000;290,740;Inf;300,000;300,000;39,551;2,516;44,622;24,639
7502,500;2,110;0,601;-33,108;1,614;9,511;5,213;36,698;5,247;10,323;-2,755;0,000;38,569;39,555;9,632;1,510;39,743;41,803;39,291;39,601;-3,140;26,682;0,000;289,540;Inf;300,000;300,000;39,754;2,509;44,688;24,634
7503,000;2,110;0,601;-33,108;1,614;9,511;5,213;36,698;5,247;10,323;-2,755;0,000;38,600;39,600;9,632;1,510;39,863;41,820;39,374;39,147;-3,140;26,682;0,000;289,540;Inf;300,000;300,000;40,109;2,503;44,753;24,604
7503,500;2,497;0,626;-34,740;1,613;9,541;5,213;36,698;5,247;10,323;-2,755;0,000;38,600;39,600;9,586;1,428;39,782;41,572;39,423;38,399;-3,140;26,682;0,000;290,740;Inf;300,000;300,000;40,051;2,496;44,774;24,546
7504,000;2,497;0,626;-34,740;1,613;9,541;5,213;36,698;5,247;10,323;-2,755;0,000;38,600;39,600;9,586;1,428;39,593;41,435;39,368;38,047;-3,140;26,682;0,000;290,740;Inf;300,000;300,000;39,794;2,496;44,748;24,522
7504,500;2,497;0,626;-34,740;1,613;9,541;5,213;36,698;5,247;10,323;-2,755;0,000;38,600;39,600;9,586;1,428;39,435;41,762;39,272;39,503;-3,140;26,682;0,000;290,140;Inf;300,000;300,000;39,611;2,496;44,735;24,521
7505,000;2,497;0,626;-34,740;1,613;9,541;5,213;36,698;5,247;10,323;-2,755;0,000;38,600;39,600;9,586;1,428;39,906;42,234;39,413;39,948;-3,140;26,682;0,000;290,140;Inf;300,000;300,000;39,993;2,496;44,835;24,513
7505,500;2,497;0,626;-34,740;1,613;9,541;5,192;36,637;5,201;10,298;-2,771;0,000;38,581;39,585;9,586;1,428;40,201;42,061;39,553;39,278;-3,150;26,684;0,000;290,640;Inf;300,000;300,000;40,375;2,496;44,927;24,528
7506,000;2,497;0,626;-34,740;1,613;9,541;5,192;36,637;5,201;10,298;-2,771;0,000;38,600;39,600;9,586;1,428;39,898;41,817;39,584;38,711;-3,150;26,684;0,000;290,640;Inf;300,000;300,000;40,273;2,496;44,970;24,427
7506,500;2,497;0,626;-34,740;1,613;9,541;5,192;36,637;5,201;10,298;-2,771;0,000;38,600;39,600;9,586;1,428;39,728;41,544;39,530;38,273;-3,150;26,684;0,000;290,840;Inf;300,000;300,000;40,003;2,496;44,956;24,329
7507,000;2,565;0,598;-35,209;1,532;9,577;5,192;36,637;5,201;10,298;-2,771;0,000;38,600;39,600;9,596;1,605;39,618;41,447;39,456;37,946;-3,150;26,684;0,000;290,840;Inf;300,000;300,000;39,769;2,496;44,894;24,307
